time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.275761112803592e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.76783994701691e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,7.214511424535885e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,9.76782539510168e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0004633418284356,284.9832458496094,294.1499938964844,288.1178894042969,283.9272155761719,291.3537292480469,288.94012451171875,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541417866945,0.0,0.0,0.0,-0.0070460271090269,60.0,2.137234926223755,-0.0,-6.66044144281841e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.275761112803592e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.76783994701691e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,7.214511424535885e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,9.76782539510168e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0004633418284356,284.9832458496094,294.1499938964844,288.1178894042969,283.9272155761719,291.3537292480469,288.94012451171875,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779216318866e-09,0.0009883706225082,-0.0108541417866945,0.0,0.0,0.0,-0.0070460271090269,60.0,2.137234926223755,-0.0,-6.66044144281841e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.269801375921816e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,9.761563705978916e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.209875184344128e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.761549154063688e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0004630441544577,284.9823303222656,294.1499938964844,287.9766845703125,283.8713073730469,291.2957458496094,288.79693603515625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.0374231338500977,-0.0,-6.651876560681559e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.269801375921816e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,9.761563705978916e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.209875184344128e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.761549154063688e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0004630441544577,284.9823303222656,294.1499938964844,287.9766845703125,283.8713073730469,291.2957458496094,288.79693603515625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.0374231338500977,-0.0,-6.651876560681559e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.266014239983632e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.75757575361058e-05,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,7.206929149106145e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.757561201695351e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004628549795597,284.9819030761719,294.1499938964844,287.9075927734375,283.84332275390625,291.2662048339844,288.7267150878906,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.988303303718567,-0.0,-6.64643806658205e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,9.261935338145122e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.753280755830927e-05,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.203756831586361e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,9.7532662039157e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0004626512527465,284.9814758300781,294.1499938964844,287.8396301269531,283.8153686523437,291.2363586425781,288.6575622558594,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9398397207260127,-0.0,-6.640584615524858e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.253191092284396e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.744072303874418e-05,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,7.196955266408622e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.74405775195919e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004622144915629,284.98065185546875,294.1499938964844,287.7074279785156,283.7596435546875,291.1757202148437,288.52264404296875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.845152497291565,-0.0,-6.628042825695958e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.253191092284396e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.744072303874418e-05,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,7.196955266408622e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.74405775195919e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004622144915629,284.98065185546875,294.1499938964844,287.7074279785156,283.7596435546875,291.1757202148437,288.52264404296875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.845152497291565,-0.0,-6.628042825695958e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.244183456758036e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.734585910337046e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.189949246821925e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.73457208601758e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.000461764546344,284.9798889160156,294.1499938964844,287.58062744140625,283.704345703125,291.11395263671875,288.39239501953125,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7539528608322144,-0.0,-6.615135816900874e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.244183456758036e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.734585910337046e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.189949246821925e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.73457208601758e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.000461764546344,284.9798889160156,294.1499938964844,287.58062744140625,283.704345703125,291.11395263671875,288.39239501953125,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7539528608322144,-0.0,-6.615135816900874e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.238012717105448e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.72808848018758e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,7.185149297583848e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.728074655868112e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0004614563367795,284.9791564941406,294.1499938964844,287.4598999023437,283.6498107910156,291.0511474609375,288.26666259765625,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094391869303e-09,0.0009843457955867,-0.0096209198236465,0.0,0.0,0.0,-0.0068126879632472,60.0,1.667226791381836,-0.0,-6.606299507438963e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.238012717105448e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.72808848018758e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,7.185149297583848e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.728074655868112e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0004614563367795,284.9791564941406,294.1499938964844,287.4598999023437,283.6498107910156,291.0511474609375,288.26666259765625,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094391869303e-09,0.0009843457955867,-0.0096209198236465,0.0,0.0,0.0,-0.0068126879632472,60.0,1.667226791381836,-0.0,-6.606299507438963e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.231060539605096e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.720766684040429e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.179741805884987e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.720753587316722e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004611090698745,284.9784545898437,294.1499938964844,287.3458557128906,283.5962219238281,290.9873962402344,288.1448669433594,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.585091233253479,-0.0,-6.59635190913832e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.231060539605096e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.720766684040429e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.179741805884987e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.720753587316722e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004611090698745,284.9784545898437,294.1499938964844,287.3458557128906,283.5962219238281,290.9873962402344,288.1448669433594,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.585091233253479,-0.0,-6.59635190913832e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.225728717865422e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,9.715152555145325e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,7.175594510044903e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,9.715138730825856e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0004608427698258,284.9781494140625,294.1499938964844,287.2915344238281,283.56988525390625,290.95526123046875,288.0859069824219,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5455245971679688,-0.0,-6.588729917211823e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.219472121912986e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.708562720334156e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.170727621996775e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.708549623610452e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0004605301946867,284.9778137207031,294.1499938964844,287.2391052246094,283.5438842773437,290.9229736328125,288.0287780761719,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.5071442127227783,-0.0,-6.579792000138697e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.205996320815756e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.694372420199215e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,7.160246605053544e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.69435932347551e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0004598571103997,284.97723388671875,294.1499938964844,287.1402893066406,283.4930419921875,290.85797119140625,287.9200744628906,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4340972900390625,-0.0,-6.560564003166294e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.205996320815756e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.694372420199215e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,7.160246605053544e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.69435932347551e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0004598571103997,284.97723388671875,294.1499938964844,287.1402893066406,283.4930419921875,290.85797119140625,287.9200744628906,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4340972900390625,-0.0,-6.560564003166294e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.192686411552133e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.680356015451252e-05,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.149894372560084e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.680342918727548e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0004591922624967,284.9766845703125,294.1499938964844,287.04998779296875,283.4439392089844,290.79254150390625,287.8191223144531,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405015662312,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3668501377105713,-0.0,-6.54159890700612e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.192686411552133e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.680356015451252e-05,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.149894372560084e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.680342918727548e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0004591922624967,284.9766845703125,294.1499938964844,287.04998779296875,283.4439392089844,290.79254150390625,287.8191223144531,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405015662312,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3668501377105713,-0.0,-6.54159890700612e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.178915934171528e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.665855031926184e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,7.139183435356244e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.66584193520248e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0004585044225677,284.9761657714844,294.1499938964844,286.9642944335937,283.39483642578125,290.72686767578125,287.7254943847656,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297447870309611e-09,0.0009780467953532,-0.0076907770708203,0.0,0.0,0.0,-0.0064475014805793,60.0,1.304057478904724,-0.0,-6.522007822695741e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.178915934171528e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.665855031926184e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,7.139183435356244e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.66584193520248e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0004585044225677,284.9761657714844,294.1499938964844,286.9642944335937,283.39483642578125,290.72686767578125,287.7254943847656,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297447870309611e-09,0.0009780467953532,-0.0076907770708203,0.0,0.0,0.0,-0.0064475014805793,60.0,1.304057478904724,-0.0,-6.522007822695741e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.161195339402184e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.647194383433089e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,7.125400588847697e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.647182014305145e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0004576192586682,284.9757080078125,294.1499938964844,286.8788452148437,283.3439025878906,290.66094970703125,287.6392517089844,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076601862161965e-09,0.0009761584806255,-0.0071121039800345,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2428160905838013,-0.0,-6.496842530623327e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.161195339402184e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.647194383433089e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,7.125400588847697e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.647182014305145e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0004576192586682,284.9757080078125,294.1499938964844,286.8788452148437,283.3439025878906,290.66094970703125,287.6392517089844,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076601862161965e-09,0.0009761584806255,-0.0071121039800345,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2428160905838013,-0.0,-6.496842530623327e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.149145625997336e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.634505113353951e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.116027700249106e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.634492744226009e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0004570173623505,284.9754638671875,294.1499938964844,286.8362121582031,283.3178100585937,290.6279296875,287.5993957519531,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264379808324743e-09,0.0009748745360411,-0.0067186327651143,0.0,0.0,0.0,-0.006263576913625,60.0,1.212180733680725,-0.0,-6.479758951627447e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.13732365006581e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.622055949876084e-05,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,7.106832345016301e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.62204285315238e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.0004564268165268,284.9752502441406,294.1499938964844,286.793701171875,283.2913513183594,290.5948486328125,287.56231689453125,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973617483396,2.779111607509321e-09,0.0009736146894283,-0.0063325925730168,0.0,0.0,0.0,-0.0061905407346785,60.0,1.181574463844299,-0.0,-6.463020696401145e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.118847083300352e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.602598584024236e-05,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.092461601132527e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.602586214896291e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0004555039049591,284.974853515625,294.1499938964844,286.7089233398437,283.2373962402344,290.5285949707031,287.4928283691406,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479689814,2.548848909711409e-09,0.0009716454660519,-0.005729230120778,0.0,0.0,0.0,-0.0060763880610466,60.0,1.120890736579895,-0.0,-6.43690185597734e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.118847083300352e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.602598584024236e-05,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.092461601132527e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.602586214896291e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0004555039049591,284.974853515625,294.1499938964844,286.7089233398437,283.2373962402344,290.5285949707031,287.4928283691406,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479689814,2.548848909711409e-09,0.0009716454660519,-0.005729230120778,0.0,0.0,0.0,-0.0060763880610466,60.0,1.120890736579895,-0.0,-6.43690185597734e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.101942123379558e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.584797226125374e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,7.079313218127936e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,9.58478485699743e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004546594864223,284.9745178222656,294.1499938964844,286.62457275390625,283.1822204589844,290.462158203125,287.4296264648437,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338167659488022e-09,0.0009698438225314,-0.0051771714352071,0.0,0.0,0.0,-0.0059719439595937,60.0,1.0611175298690796,-0.0,-6.41305106796608e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.101942123379558e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.584797226125374e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,7.079313218127936e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,9.58478485699743e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004546594864223,284.9745178222656,294.1499938964844,286.62457275390625,283.1822204589844,290.462158203125,287.4296264648437,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.338167659488022e-09,0.0009698438225314,-0.0051771714352071,0.0,0.0,0.0,-0.0059719439595937,60.0,1.0611175298690796,-0.0,-6.41305106796608e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.084535122383386e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.566466906107962e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,7.065774116199464e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.566454536980018e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004537900094874,284.97418212890625,294.1499938964844,286.540771484375,283.1260681152344,290.3955383300781,287.3725280761719,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679909562692,2.121236075680599e-09,0.0009679888025857,-0.0046087293885648,0.0,0.0,0.0,-0.0058644013479352,60.0,1.00202476978302,-0.0,-6.388538764667828e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.084535122383386e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.566466906107962e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,7.065774116199464e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.566454536980018e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004537900094874,284.97418212890625,294.1499938964844,286.540771484375,283.1260681152344,290.3955383300781,287.3725280761719,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679909562692,2.121236075680599e-09,0.0009679888025857,-0.0046087293885648,0.0,0.0,0.0,-0.0058644013479352,60.0,1.00202476978302,-0.0,-6.388538764667828e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.063907782547176e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.544744534650818e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,7.049729902064428e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.544732893118636e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004527596174739,284.9739074707031,294.1499938964844,286.4574890136719,283.06915283203125,290.3287658691406,287.3235778808594,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864175702692705e-09,0.0009657907066866,-0.0039351293817162,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9433937668800354,-0.0,-6.359552884305232e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.063907782547176e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.544744534650818e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,7.049729902064428e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.544732893118636e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004527596174739,284.9739074707031,294.1499938964844,286.4574890136719,283.06915283203125,290.3287658691406,287.3235778808594,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864175702692705e-09,0.0009657907066866,-0.0039351293817162,0.0,0.0,0.0,-0.0057369656860828,60.0,0.9433937668800354,-0.0,-6.359552884305232e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.05244960449636e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.532678814139216e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.040818309178576e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.532666445011272e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0004521872906479,284.9737854003906,294.1499938964844,286.4161071777344,283.0404357910156,290.2953491210937,287.3021545410156,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.721389697451059e-09,0.0009645697427913,-0.0035609712358564,0.0,0.0,0.0,-0.0056661805137991,60.0,0.9141889810562134,-0.0,-6.343481118165073e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.041005250765012e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,9.520626917947084e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,7.031916902633384e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.5206152764149e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004516156041063,284.9736633300781,294.1499938964844,286.3748779296875,283.0116271972656,290.2618713378906,287.2835693359375,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787735563321803e-09,0.0009633501758798,-0.0031872568652033,0.0,0.0,0.0,-0.0055954791605472,60.0,0.8851379156112671,-0.0,-6.327448431875382e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.020950528793036e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.499508450971916e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.016318704700097e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.499496809439734e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0004506138793658,284.97344970703125,294.1499938964844,286.2929382324219,282.9537353515625,290.19488525390625,287.253173828125,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612142457626,1.3288633526897795e-09,0.0009612129069864,-0.0025323836598545,0.0,0.0,0.0,-0.00547158671543,60.0,0.827640175819397,-0.0,-6.299402599552195e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.020950528793036e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.499508450971916e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.016318704700097e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.499496809439734e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0004506138793658,284.97344970703125,294.1499938964844,286.2929382324219,282.9537353515625,290.19488525390625,287.253173828125,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612142457626,1.3288633526897795e-09,0.0009612129069864,-0.0025323836598545,0.0,0.0,0.0,-0.00547158671543,60.0,0.827640175819397,-0.0,-6.299402599552195e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.011273505166172e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.489317744737492e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.008791726548225e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.489306103205308e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0004501304938457,284.97332763671875,294.1499938964844,286.2366943359375,282.9135437011719,290.1484375,287.2366943359375,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825731806,1.208251942941274e-09,0.0009601813508197,-0.0022163284011185,0.0,0.0,0.0,-0.0054117930121719,60.0,0.7885271310806274,-0.0,-6.285890208346245e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
