time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.008161578094588e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.486041381023824e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,7.006371015449986e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.486029739491642e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0004499750793911,284.9732666015625,294.1499938964844,286.2117919921875,282.8956604003906,290.1277770996094,287.23016357421875,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694699653119756e-09,0.0009598496253602,-0.0021147022489458,0.0,0.0,0.0,-0.0053925667889416,60.0,0.771340012550354,-0.0,-6.281548081688015e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.002693695947528e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.480282460572198e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.002117490628734e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.480270819040015e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0004497019108384,284.97314453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0604858398437,287.21063232421875,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.1012829537193623e-09,0.0009592663263902,-0.0019360218429937,0.0,0.0,0.0,-0.0053587625734508,60.0,0.7163222432136536,-0.0,-6.273917563248689e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.002693695947528e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.480282460572198e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.002117490628734e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.480270819040015e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0004497019108384,284.97314453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0604858398437,287.21063232421875,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.1012829537193623e-09,0.0009592663263902,-0.0019360218429937,0.0,0.0,0.0,-0.0053587625734508,60.0,0.7163222432136536,-0.0,-6.273917563248689e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.002693695947528e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.480282460572198e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.002117490628734e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.480270819040015e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0004497019399423,284.9732971191406,294.1499938964844,286.0520324707031,282.7798156738281,289.99481201171875,287.1914978027344,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009195397724397,1.0614387147001023e-09,0.0009195386664941,-0.0018709987634792,0.0,0.0,0.0,-0.0051410282030701,60.0,0.6488441824913025,-0.0,-6.273911168364067e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.002693695947528e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.480282460572198e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.002117490628734e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.480270819040015e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0004497019399423,284.9732971191406,294.1499938964844,286.0520324707031,282.7798156738281,289.99481201171875,287.1914978027344,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009195397724397,1.0614387147001023e-09,0.0009195386664941,-0.0018709987634792,0.0,0.0,0.0,-0.0051410282030701,60.0,0.6488441824913025,-0.0,-6.273911168364067e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.007145854411647e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.484971087658778e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,7.005580846453086e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.484959446126596e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004499243514146,284.97540283203125,294.1499938964844,286.0126647949219,282.75103759765625,289.9662475585937,287.1810302734375,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000793001614511,9.896731212322152e-10,0.0007930006249807,-0.0018088641809299,0.0,0.0,0.0,-0.0044724838808178,60.0,0.5761752128601074,-0.0,-6.28011633807546e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.007294283946976e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.48512679315172e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,7.00569580658339e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.4851158792153e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004499317728914,284.9796142578125,294.1499938964844,285.9735717773437,282.7223815917969,289.9358215332031,287.17095947265625,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007622700650244,9.606975215348255e-10,0.0007622690754942,-0.0017634187825024,0.0,0.0,0.0,-0.0043048914521932,60.0,0.5462824106216431,-0.0,-6.280320263840622e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.004672756418586e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.4823662948329e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.003656355664134e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.48235538089648e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0004498008347582,284.9808959960937,294.1499938964844,285.8961181640625,282.66558837890625,289.8768615722656,287.1513671875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000732401269488,8.983563892783764e-10,0.0007324003381654,-0.0016293920343741,0.0,0.0,0.0,-0.004126529674977,60.0,0.4830496609210968,-0.0,-6.276660258208723e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.004672756418586e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.4823662948329e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.003656355664134e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.48235538089648e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0004498008347582,284.9808959960937,294.1499938964844,285.8961181640625,282.66558837890625,289.8768615722656,287.1513671875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000732401269488,8.983563892783764e-10,0.0007324003381654,-0.0016293920343741,0.0,0.0,0.0,-0.004126529674977,60.0,0.4830496609210968,-0.0,-6.276660258208723e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.001936268759891e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.479484288021922e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,7.001528138061985e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.4794733740855e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0004496641340665,284.9825134277344,294.1499938964844,285.8431396484375,282.626708984375,289.8402709960937,287.13836669921875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007144322735257,8.465279588421023e-10,0.0007144314586184,-0.001511103590019,0.0,0.0,0.0,-0.0040127425454556,60.0,0.4153644442558288,-0.0,-6.272842512089484e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.003137529361993e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.480749577051029e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,7.002462371019647e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.480738663114607e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004497241752687,284.9835205078125,294.1499938964844,285.8197631835937,282.60955810546875,289.82574462890625,287.1326599121094,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354090874083,7.822101855126107e-10,0.000635408272501,-0.0014210344525054,0.0,0.0,0.0,-0.0035864114761352,60.0,0.3833932876586914,-0.0,-6.274515840232199e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,4.348633228801191e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,4.579326196108013e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,3.382280920050107e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,4.579320739139803e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0002172226668335,284.98712158203125,294.1499938964844,285.7445678710937,282.5545349121094,289.78619384765625,287.1176452636719,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004568652366288,5.73043001939055e-10,0.000456864683656,-0.0010496746981516,0.0,0.0,0.0,-0.0025743902660906,60.0,0.2781372964382171,-0.0,-1.4638541045997044e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,4.348633228801191e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,4.579326196108013e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,3.382280920050107e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,4.579320739139803e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0002172226668335,284.98712158203125,294.1499938964844,285.7445678710937,282.5545349121094,289.78619384765625,287.1176452636719,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004568652366288,5.73043001939055e-10,0.000456864683656,-0.0010496746981516,0.0,0.0,0.0,-0.0025743902660906,60.0,0.2781372964382171,-0.0,-1.4638541045997044e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,3.027229286090005e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,3.187822221661918e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,2.354518983338494e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,3.187818583683111e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001512159651611,284.9934387207031,294.1499938964844,285.67059326171875,282.50067138671875,289.7641296386719,287.1109924316406,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225643595214,4.034466372093704e-10,0.0003225639811716,-0.000738103990443,0.0,0.0,0.0,-0.0018169146496802,60.0,0.1727443784475326,-0.0,-7.0938619423088775e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,3.027229286090005e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,3.187822221661918e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,2.354518983338494e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,3.187818583683111e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001512159651611,284.9934387207031,294.1499938964844,285.67059326171875,282.50067138671875,289.7641296386719,287.1109924316406,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225643595214,4.034466372093704e-10,0.0003225639811716,-0.000738103990443,0.0,0.0,0.0,-0.0018169146496802,60.0,0.1727443784475326,-0.0,-7.0938619423088775e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,2.4836934244376607e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,2.615452103782445e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,1.9317676560604014e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,2.6154491933993995e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001240653073182,284.9967041015625,294.1499938964844,285.63409423828125,282.4742736816406,289.7575988769531,287.1114807128906,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638234873302,3.301820761247853e-10,0.000263823167188,-0.0006042311433702,0.0,0.0,0.0,-0.0014861691743135,60.0,0.1352835297584533,-0.0,-4.775162043557657e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,2.005190799536649e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,2.1115651179570705e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,1.55959769472247e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,2.111562753270846e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0001001631680992,284.9994812011719,294.1499938964844,285.5979309082031,282.4481811523437,289.7530822753906,287.113037109375,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136620460078,2.67237121320818e-10,0.0002136617695214,-0.0004889093106612,0.0,0.0,0.0,-0.0012034974060952,60.0,0.1042770966887474,-0.0,-3.112457847009864e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,1.3033733011980075e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,1.3725166354561225e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,1.0137379831576254e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,1.3725150893151294e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,6.510602543130517e-05,285.0033264160156,294.1499938964844,285.526611328125,282.3972473144531,289.748046875,287.1164855957031,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388801756547,1.7370396787619308e-10,0.0001388800010317,-0.0003177907201461,0.0,0.0,0.0,-0.0007822722545824,60.0,0.0595885179936885,-0.0,-1.3150119881899514e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,1.3033733011980075e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,1.3725166354561225e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,1.0137379831576254e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,1.3725150893151294e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,6.510602543130517e-05,285.0033264160156,294.1499938964844,285.526611328125,282.3972473144531,289.748046875,287.1164855957031,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388801756547,1.7370396787619308e-10,0.0001388800010317,-0.0003177907201461,0.0,0.0,0.0,-0.0007822722545824,60.0,0.0595885179936885,-0.0,-1.3150119881899514e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,8.895162864064332e-06,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.367046914121602e-06,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,6.918481631146278e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.36703600018518e-06,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,4.443306170287542e-05,285.00537109375,294.1499938964844,285.4566955566406,282.3480224609375,289.74578857421875,287.118896484375,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478165884502232e-05,1.1854790760157383e-10,9.47815424297005e-05,-0.0002168830105802,0.0,0.0,0.0,-0.0005338779301382,60.0,0.0335411950945854,-0.0,-6.1249116889428e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,8.895162864064332e-06,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.367046914121602e-06,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,6.918481631146278e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.36703600018518e-06,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,4.443306170287542e-05,285.00537109375,294.1499938964844,285.4566955566406,282.3480224609375,289.74578857421875,287.118896484375,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478165884502232e-05,1.1854790760157383e-10,9.47815424297005e-05,-0.0002168830105802,0.0,0.0,0.0,-0.0005338779301382,60.0,0.0335411950945854,-0.0,-6.1249116889428e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,6.549785211973358e-06,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,6.8972481130913366e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,5.094293101137737e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,6.897240382386372e-06,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,3.271744571975432e-05,285.0065002441406,294.1499938964844,285.3882751464844,282.3007202148437,289.74462890625,287.120361328125,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979058525757864e-05,8.729040407162714e-11,6.979049794608727e-05,-0.0001596975489519,0.0,0.0,0.0,-0.0003931103274226,60.0,0.0189457591623067,-0.0,-3.3208263916506553e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,6.549785211973358e-06,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,6.8972481130913366e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,5.094293101137737e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,6.897240382386372e-06,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,3.271744571975432e-05,285.0065002441406,294.1499938964844,285.3882751464844,282.3007202148437,289.74462890625,287.120361328125,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979058525757864e-05,8.729040407162714e-11,6.979049794608727e-05,-0.0001596975489519,0.0,0.0,0.0,-0.0003931103274226,60.0,0.0189457591623067,-0.0,-3.3208263916506553e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,4.893033747066511e-06,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,5.152606718183961e-06,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,3.80570463676122e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,5.152600806468399e-06,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,2.444165147608146e-05,285.0071105957031,294.1499938964844,285.3213806152344,282.2555236816406,289.7440185546875,287.1212158203125,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0110920006409287,-0.0,-1.853311532018509e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,4.893033747066511e-06,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,5.152606718183961e-06,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,3.80570463676122e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,5.152600806468399e-06,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,2.444165147608146e-05,285.0071105957031,294.1499938964844,285.3213806152344,282.2555236816406,289.7440185546875,287.1212158203125,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0110920006409287,-0.0,-1.853311532018509e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,4.122407517570537e-06,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,4.341099156590644e-06,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,3.206326937288395e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,4.3410941543697845e-06,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,2.059222424577456e-05,285.00732421875,294.1499938964844,285.2885437011719,282.2337646484375,289.74383544921875,287.1214904785156,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392603659653105e-05,5.4940347410381556e-11,4.392598202684894e-05,-0.0001005131853162,0.0,0.0,0.0,-0.0002474227221682,60.0,0.0084677590057253,-0.0,-1.3155092293271048e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,3.370778131284169e-06,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,3.5495961583364988e-06,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,2.621724433993222e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,3.549592065610341e-06,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.683769005467184e-05,285.0074462890625,294.1499938964844,285.2561340332031,282.21258544921875,289.74371337890625,287.1216735839844,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.59171062882524e-05,4.49232005761413e-11,3.591706263250671e-05,-8.218685252359137e-05,0.0,0.0,0.0,-0.0002023107372224,60.0,0.0062409723177552,-0.0,-8.795333905631253e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,2.021994760070811e-06,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,2.12926056519791e-06,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,1.5726675428595629e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,2.129258291461156e-06,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,1.0100256076839289e-05,285.007568359375,294.1499938964844,285.1925354003906,282.172119140625,289.7435913085937,287.12188720703125,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.154536923626437e-05,2.694775999567689e-11,2.1545341951423325e-05,-4.9300822865916416e-05,0.0,0.0,0.0,-0.0001213588548125,60.0,0.0024357598740607,-0.0,-3.1648426934705036e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,2.021994760070811e-06,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,2.12926056519791e-06,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,1.5726675428595629e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,2.129258291461156e-06,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,1.0100256076839289e-05,285.007568359375,294.1499938964844,285.1925354003906,282.172119140625,289.7435913085937,287.12188720703125,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.154536923626437e-05,2.694775999567689e-11,2.1545341951423325e-05,-4.9300822865916416e-05,0.0,0.0,0.0,-0.0001213588548125,60.0,0.0024357598740607,-0.0,-3.1648426934705036e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,1.3048678511040634e-06,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,1.3740904023507028e-06,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,1.0149003628612263e-06,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,1.374088810734975e-06,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,6.518067493743729e-06,285.007568359375,294.1499938964844,285.1499938964844,282.1458740234375,289.7435607910156,287.1219177246094,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904065781389365e-05,1.7390455395172033e-11,1.390404850099003e-05,-3.181571446475573e-05,0.0,0.0,0.0,-7.831759285181761e-05,60.0,0.0010015858570113,-0.0,-1.3180292794678916e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,1.039406242853147e-06,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,1.094546291824372e-06,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,8.084296041488415e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,1.094545041269157e-06,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,5.1920360419899225e-06,285.007568359375,294.1499938964844,285.1307067871094,282.1342468261719,289.7435607910156,287.1219482421875,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.107552907342324e-05,1.3852620439624984e-11,1.1075514521508012e-05,-2.53433026955463e-05,0.0,0.0,0.0,-6.238523928914219e-05,60.0,0.0006912776734679,-0.0,-8.363011672063436e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,4.4804178855883947e-07,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,4.7181018203446e-07,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,3.484780393137044e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,4.7180964202198084e-07,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,2.2380556856660405e-06,285.00750732421875,294.1499938964844,285.0706787109375,282.0992126464844,289.7435607910156,287.1219177246094,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.774164153786842e-06,5.971269485816055e-12,4.77415824207128e-06,-1.0924364687525667e-05,0.0,0.0,0.0,-2.6891488232649863e-05,60.0,-0.0001205337903229,-0.0,-1.5539214880122554e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,4.4804178855883947e-07,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,4.7181018203446e-07,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,3.484780393137044e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,4.7180964202198084e-07,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,2.2380556856660405e-06,285.00750732421875,294.1499938964844,285.0706787109375,282.0992126464844,289.7435607910156,287.1219177246094,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.774164153786842e-06,5.971269485816055e-12,4.77415824207128e-06,-1.0924364687525667e-05,0.0,0.0,0.0,-2.6891488232649863e-05,60.0,-0.0001205337903229,-0.0,-1.5539214880122554e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.528218405155713e-07,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,1.609289626003374e-07,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.1886179862585777e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.609287778592261e-07,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,7.63374714551901e-07,285.00750732421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7435607910156,287.1219482421875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284271850963703e-06,2.036726039558734e-12,1.6284251387332915e-06,-3.726198201547959e-06,0.0,0.0,0.0,-9.172450518235564e-06,60.0,-0.0001201401682919,-0.0,-1.8078519638340534e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.528218405155713e-07,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,1.609289626003374e-07,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.1886179862585777e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.609287778592261e-07,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,7.63374714551901e-07,285.00750732421875,294.1499938964844,285.0125427246094,282.0671691894531,289.7435607910156,287.1219482421875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284271850963703e-06,2.036726039558734e-12,1.6284251387332915e-06,-3.726198201547959e-06,0.0,0.0,0.0,-9.172450518235564e-06,60.0,-0.0001201401682919,-0.0,-1.8078519638340534e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.754186270858554e-08,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,8.16554219795762e-08,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,6.031052635080414e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.165532960902055e-08,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,3.873366551943036e-07,285.00750732421875,294.1499938964844,284.98419189453125,282.05230712890625,289.7435607910156,287.1219177246094,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.262823030236177e-07,1.0334465488232025e-12,8.262812798420782e-07,-1.8907028334069764e-06,0.0,0.0,0.0,-4.654197255149484e-06,60.0,-9.309096640208736e-05,-0.0,-4.654408775712701e-14,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,3.3523885889508165e-08,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,3.530231396098316e-08,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,2.607421478728612e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,3.530227132841901e-08,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,1.6745831032949354e-07,285.00750732421875,294.1499938964844,284.9563293457031,282.0382995605469,289.7435607910156,287.1219177246094,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.572299931420275e-07,4.4678629827939197e-13,3.572295668163861e-07,-8.174144454642374e-07,0.0,0.0,0.0,-2.0121660782024264e-06,60.0,-6.476235284935683e-05,-0.0,-8.699629761694215e-15,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.9308330490019902e-09,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.0332626693431166e-09,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.5017637133851736e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.0332604488970674e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.644884890747107e-09,285.0074768066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7435607910156,287.1219177246094,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0566623959439312e-08,2.5743745310957862e-14,2.056659731408672e-08,-4.706461709247378e-08,0.0,0.0,0.0,-1.1584779713302853e-07,60.0,-3.891481173923239e-05,-0.0,-2.88590113917175e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
