time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.9308330490019902e-09,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.0332626693431166e-09,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.5017637133851736e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.0332604488970674e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.644884890747107e-09,285.0074768066406,294.1499938964844,284.9021301269531,282.0127258300781,289.7435607910156,287.1219177246094,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0566623959439312e-08,2.5743745310957862e-14,2.056659731408672e-08,-4.706461709247378e-08,0.0,0.0,0.0,-1.1584779713302853e-07,60.0,-3.891481173923239e-05,-0.0,-2.88590113917175e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-4.0039138671232877e-10,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-4.2163192381927667e-10,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-3.114164759399073e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-4.2163145197449126e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-2.000032583993061e-09,285.0074768066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7435607910156,287.1219177246094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,4.261337949174049e-09,-5.311838903438284e-15,-4.2613326201035315e-09,9.75312808293438e-09,0.0,0.0,0.0,2.3996108211576945e-08,60.0,-5.857179530721624e-06,-0.0,-1.24097047615232e-18,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-4.0039138671232877e-10,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-4.2163192381927667e-10,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-3.114164759399073e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-4.2163145197449126e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-2.000032583993061e-09,285.0074768066406,294.1499938964844,284.8500061035156,281.9906921386719,289.7435607910156,287.1219177246094,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,4.261337949174049e-09,-5.311838903438284e-15,-4.2613326201035315e-09,9.75312808293438e-09,0.0,0.0,0.0,2.3996108211576945e-08,60.0,-5.857179530721624e-06,-0.0,-1.24097047615232e-18,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.79931640625,281.9725341796875,289.7435607910156,287.1219177246094,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124306357086785e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.755520310733118e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.79931640625,281.9725341796875,289.7435607910156,287.1219177246094,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124306357086785e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.755520310733118e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.7493896484375,281.958251953125,289.7435607910156,287.1219177246094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.47150148122455e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.7493896484375,281.958251953125,289.7435607910156,287.1219177246094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.47150148122455e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.7247314453125,281.9524841308594,289.7435607910156,287.1219177246094,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.5311620599241e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-5.116822764106299e-13,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-5.388267414717377e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-3.979763296257238e-13,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-5.388261451605425e-13,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-2.555952194685518e-12,285.0074768066406,294.1499938964844,284.70025634765625,281.9476013183594,289.7435607910156,287.1219177246094,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4320630105250105e-12,-1.1319812827194249e-17,3.4320742862276044e-12,-1.827209607577207e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.464874902827432e-06,-0.0,-2.0267154052839512e-24,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7435607910156,287.1219177246094,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.170031272427877e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.6519470214844,281.9402160644531,289.7435607910156,287.1219177246094,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.170031272427877e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7435607910156,287.1219177246094,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.4784040269482653e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.820764388568932e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.6044616699219,281.93585205078125,289.7435607910156,287.1219177246094,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.4784040269482653e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.820764388568932e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.557861328125,281.9341735839844,289.7435607910156,287.1219177246094,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.477303718886105e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.557861328125,281.9341735839844,289.7435607910156,287.1219177246094,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.477303718886105e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7435607910156,287.1219177246094,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.156728664383991e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.5121154785156,281.9349365234375,289.7435607910156,287.1219177246094,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.156728664383991e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.48956298828125,281.9361267089844,289.7435607910156,287.1219177246094,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.005686150776455e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.4672546386719,281.93780517578125,289.7435607910156,287.1219177246094,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.860473498207284e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.42333984375,281.9425354003906,289.7435607910156,287.1219177246094,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.5847579056280665e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.42333984375,281.9425354003906,289.7435607910156,287.1219177246094,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.5847579056280665e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7435607910156,287.1219177246094,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.329240371385822e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.3803405761719,281.9488220214844,289.7435607910156,287.1219177246094,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.329240371385822e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7435607910156,287.1219177246094,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124307184267397e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.0920768949727062e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.3383178710937,281.9564208984375,289.7435607910156,287.1219177246094,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124307184267397e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.0920768949727062e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7435607910156,287.1219177246094,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.872355935323867e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2972717285156,281.96502685546875,289.7435607910156,287.1219177246094,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.872355935323867e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2771301269531,281.9696350097656,289.7435607910156,287.1219177246094,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.7687235615303507e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2572326660156,281.974365234375,289.7435607910156,287.1219177246094,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.6689167498261668e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7435607910156,287.1219177246094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.479254135323572e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.2182006835937,281.9842224121094,289.7435607910156,287.1219177246094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742719817921229e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.479254135323572e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7435607910156,287.1219177246094,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.303163228134508e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.1802062988281,281.99432373046875,289.7435607910156,287.1219177246094,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.303163228134508e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.143310546875,282.0043640136719,289.7435607910156,287.1219177246094,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.139801381417783e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.143310546875,282.0043640136719,289.7435607910156,287.1219177246094,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.139801381417783e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7435607910156,287.1219177246094,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.988417579923407e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.10748291015625,282.0141296386719,289.7435607910156,287.1219177246094,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.988417579923407e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.0899658203125,282.0188293457031,289.7435607910156,287.1219177246094,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.916072960739257e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.07275390625,282.0233764648437,289.7435607910156,287.1219177246094,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.846825284701481e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7435607910156,287.1219177246094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.4784040269482653e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7177799236378632e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,284.0391540527344,282.0318298339844,289.7435607910156,287.1219177246094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.4784040269482653e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7177799236378632e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
