time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7435607910156,287.1219177246094,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.5943819562380668e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,284.0067138671875,282.0392761230469,289.7435607910156,287.1219177246094,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.5943819562380668e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7435607910156,287.1219177246094,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.480525156694057e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9754333496094,282.0454406738281,289.7435607910156,287.1219177246094,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.480525156694057e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7435607910156,287.1219177246094,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.375480906062876e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9453430175781,282.0500793457031,289.7435607910156,287.1219177246094,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.375480906062876e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9307556152344,282.0517578125,289.7435607910156,287.1219177246094,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.3260442983664689e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.9164733886719,282.052978515625,289.7435607910156,287.1219177246094,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.278429408557713e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7435607910156,287.1219177246094,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.070140102072103e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1878222494488e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8888244628906,282.05389404296875,289.7435607910156,287.1219177246094,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.070140102072103e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1878222494488e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7435607910156,287.1219177246094,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.103750378206314e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8624267578125,282.05255126953125,289.7435607910156,287.1219177246094,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.103750378206314e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7435607910156,287.1219177246094,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.070140102072103e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.025644564833783e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8373107910156,282.0487060546875,289.7435607910156,287.1219177246094,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.070140102072103e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.025644564833783e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7435607910156,287.1219177246094,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.320748623997228e-12,-1.0082988387067198e-17,3.320758815497649e-12,-5.1901629695427776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.523664061816816e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8135070800781,282.04217529296875,289.7435607910156,287.1219177246094,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.320748623997228e-12,-1.0082988387067198e-17,3.320758815497649e-12,-5.1901629695427776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.523664061816816e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.80206298828125,282.0378112792969,289.7435607910156,287.1219177246094,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.4784040269482653e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.1852814421145e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7909851074219,282.0326843261719,289.7435607910156,287.1219177246094,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,8.858740443429269e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7435607910156,287.1219177246094,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,8.233211019614828e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7698059082031,282.0199584960937,289.7435607910156,287.1219177246094,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742720645101845e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,8.233211019614828e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.75,282.0038146972656,289.7435607910156,287.1219177246094,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,7.651403279851365e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.75,282.0038146972656,289.7435607910156,287.1219177246094,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,7.651403279851365e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.73291015625,281.9877624511719,289.7435607910156,287.1219177246094,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,7.111038939910941e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.73291015625,281.9877624511719,289.7435607910156,287.1219177246094,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,7.111038939910941e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7197265625,281.9753723144531,289.7435607910156,287.1219177246094,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,6.607564273508615e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7197265625,281.9753723144531,289.7435607910156,287.1219177246094,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,6.607564273508615e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7144775390625,281.970458984375,289.7435607910156,287.1219177246094,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.370970027091971e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7101135253906,281.9663391113281,289.7435607910156,287.1219177246094,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,6.143483801679395e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7038269042969,281.96044921875,289.7435607910156,287.1219177246094,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.708095613954356e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7038269042969,281.96044921875,289.7435607910156,287.1219177246094,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.708095613954356e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7435607910156,287.1219177246094,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.305726062942995e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7005615234375,281.9573669433594,289.7435607910156,287.1219177246094,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,5.305726062942995e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7435607910156,287.1219177246094,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.0701401847901642e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.928859880237724e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.70001220703125,281.95684814453125,289.7435607910156,287.1219177246094,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.0701401847901642e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.928859880237724e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.701904296875,281.9586486816406,289.7435607910156,287.1219177246094,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.57977506584939e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.701904296875,281.9586486816406,289.7435607910156,287.1219177246094,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.57977506584939e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.70367431640625,281.9602966308594,289.7435607910156,287.1219177246094,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,4.416731940182217e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7059326171875,281.9624328613281,289.7435607910156,287.1219177246094,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.99026363965904e-12,-1.5402453730317098e-17,-1.9902482439881908e-12,3.483798536110805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.277371488115024e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7435607910156,287.1219177246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9642651472604484e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7118225097656,281.96795654296875,289.7435607910156,287.1219177246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9642651472604484e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7435607910156,287.1219177246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124308838628622e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.679851090510056e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
