time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183600,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.71929931640625,281.9749755859375,289.7435607910156,287.1219177246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.09585298905202e-13,-1.2124308838628622e-17,6.095974419695338e-13,-2.534658897698772e-12,0.0,0.0,0.0,0.0,60.0,3.679851090510056e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.72802734375,281.9831848144531,289.7435607910156,287.1219177246094,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.414792502098863e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.72802734375,281.9831848144531,289.7435607910156,287.1219177246094,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.414792502098863e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7435607910156,287.1219177246094,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.172733045175846e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7377624511719,281.9923095703125,289.7435607910156,287.1219177246094,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.172733045175846e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7428894042969,281.99713134765625,289.7435607910156,287.1219177246094,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,3.059103903524374e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,2.55841138205315e-13,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,2.6941337073586884e-13,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.989881648128619e-13,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.6941307258027125e-13,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,1.277976097342759e-12,285.0074768066406,294.1499938964844,283.7481689453125,282.0021057128906,289.7435607910156,287.1219177246094,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.0459207245027144e-12,-1.478404192384388e-17,-2.045905979353169e-12,1.8023218551280202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.94866282501971e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7435607910156,287.1219177246094,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.743037441632623e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7590026855469,282.01226806640625,289.7435607910156,287.1219177246094,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.743037441632623e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7435607910156,287.1219177246094,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.546975963468867e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7699279785156,282.02252197265625,289.7435607910156,287.1219177246094,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.546975963468867e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7435607910156,287.1219177246094,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.367310116824229e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7806701660156,282.0326232910156,289.7435607910156,287.1219177246094,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.367310116824229e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7435607910156,287.1219177246094,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.20062375433372e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7909851074219,282.04229736328125,289.7435607910156,287.1219177246094,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.20062375433372e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7958374023437,282.046875,289.7435607910156,287.1219177246094,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,2.122745712540564e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8005065917969,282.0512390136719,289.7435607910156,287.1219177246094,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.99026363965904e-12,-1.5402455384678326e-17,-1.9902482439881908e-12,3.483798536110805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0473726181080565e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7435607910156,287.1219177246094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.0701401847901642e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9291891817374562e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.8089904785156,282.0592041015625,289.7435607910156,287.1219177246094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.376405925681336e-12,-1.0701401847901642e-17,3.3764165508626265e-12,-3.508686180139775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9291891817374562e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8161315917969,282.06591796875,289.7435607910156,287.1219177246094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.769334261325639e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8161315917969,282.06591796875,289.7435607910156,287.1219177246094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742721472282454e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.769334261325639e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.6440918670923568e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8216552734375,282.07110595703125,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.6440918670923568e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8252258300781,282.074462890625,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.5197602465377713e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8252258300781,282.074462890625,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.5197602465377713e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.82623291015625,282.07537841796875,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.465336652017868e-07,-0.0,-1.401298464324817e-45,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8266296386719,282.0757751464844,289.7435607910156,287.1219177246094,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.413418004858613e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.82550048828125,282.07470703125,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.3084421368603216e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.82550048828125,282.07470703125,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.2742722299463068e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.3084421368603216e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.82159423828125,282.071044921875,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.208996854329852e-13,-1.3361135760297513e-17,7.209130753298154e-13,8.28294464266799e-13,0.0,0.0,0.0,0.0,60.0,1.2198614740555058e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.82159423828125,282.071044921875,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.208996854329852e-13,-1.3361135760297513e-17,7.209130753298154e-13,8.28294464266799e-13,0.0,0.0,0.0,0.0,60.0,1.2198614740555058e-07,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.320748623997228e-12,-1.0082990041428424e-17,3.320758815497649e-12,-5.1901629695427776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1401617427964085e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8146057128906,282.0644836425781,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.320748623997228e-12,-1.0082990041428424e-17,3.320758815497649e-12,-5.1901629695427776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1401617427964085e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.274272312664368e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.0577294773383985e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.8042297363281,282.05474853515625,289.7435607910156,287.1219177246094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.274272312664368e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.0577294773383985e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.7976989746094,282.0486145019531,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.274272312664368e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,1.020384416960951e-07,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0,285.0074768066406,294.1499938964844,283.79022216796875,282.04156494140625,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.652424921690936e-13,-1.274272312664368e-17,6.652552315446203e-13,-8.53182162505878e-13,0.0,0.0,0.0,0.0,60.0,9.839502723707485e-08,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.772216796875,282.0246887207031,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.208996854329852e-13,-1.3361135760297513e-17,7.209130753298154e-13,8.28294464266799e-13,0.0,0.0,0.0,0.0,60.0,9.147253621222262e-08,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,-2.55841138205315e-13,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,-2.6941337073586884e-13,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,-1.989881648128619e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,-2.6941307258027125e-13,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,-1.277976097342759e-12,285.0074768066406,294.1499938964844,283.772216796875,282.0246887207031,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.208996854329852e-13,-1.3361135760297513e-17,7.209130753298154e-13,8.28294464266799e-13,0.0,0.0,0.0,0.0,60.0,9.147253621222262e-08,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.3316531211060572e-09,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,1.4022966121629563e-09,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.0357333879440491e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.402295057850722e-09,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,6.6518652808156276e-09,285.0074768066406,294.1499938964844,283.75,282.0038146972656,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4178596074998497e-08,1.7755882417039122e-14,1.41785783114301e-08,-3.2452405207550334e-08,0.0,0.0,0.0,-7.987546268850566e-08,60.0,-8.120356142171659e-06,-0.0,-1.3726955559018476e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.3316531211060572e-09,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,1.4022966121629563e-09,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,1.0357333879440491e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.402295057850722e-09,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,6.6518652808156276e-09,285.0074768066406,294.1499938964844,283.75,282.0038146972656,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4178596074998497e-08,1.7755882417039122e-14,1.41785783114301e-08,-3.2452405207550334e-08,0.0,0.0,0.0,-7.987546268850566e-08,60.0,-8.120356142171659e-06,-0.0,-1.3726955559018476e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
