time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.954612968319452e-09,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,8.376600746373697e-09,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,6.1869402934178205e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.37659097641108e-09,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,3.9734832313342856e-08,285.0074768066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.475494439608158e-08,1.0599514159177065e-13,8.475484492009856e-08,-1.9394326500332681e-07,0.0,0.0,0.0,-4.774046828970313e-07,60.0,-1.3000963917875197e-05,-0.0,-4.898127365571194e-16,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.954612968319452e-09,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,8.376600746373697e-09,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,6.1869402934178205e-09,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.37659097641108e-09,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,3.9734832313342856e-08,285.0074768066406,294.1499938964844,283.7240295410156,281.9794311523437,289.7435607910156,287.1219177246094,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.475494439608158e-08,1.0599514159177065e-13,8.475484492009856e-08,-1.9394326500332681e-07,0.0,0.0,0.0,-4.774046828970313e-07,60.0,-1.3000963917875197e-05,-0.0,-4.898127365571194e-16,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,1.3377548668813688e-07,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,1.408722170026522e-07,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,1.0404792760709825e-07,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,1.408720606832503e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,6.682345201625139e-07,285.00738525390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7435607910156,287.12188720703125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4253687368182e-06,1.7828110949330569e-12,1.4253669178287964e-06,-3.2616253520245664e-06,0.0,0.0,0.0,-8.028699085116386e-06,60.0,-0.000561760738492,-0.0,-1.385304224848019e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,1.3377548668813688e-07,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,1.408722170026522e-07,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,1.0404792760709825e-07,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,1.408720606832503e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,6.682345201625139e-07,285.00738525390625,294.1499938964844,283.6951599121094,281.9523010253906,289.7435607910156,287.12188720703125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4253687368182e-06,1.7828110949330569e-12,1.4253669178287964e-06,-3.2616253520245664e-06,0.0,0.0,0.0,-8.028699085116386e-06,60.0,-0.000561760738492,-0.0,-1.385304224848019e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.8316037514741765e-07,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,2.9818187385899364e-07,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,2.202365294579068e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,2.981815327984805e-07,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,1.4144409306027228e-06,285.00738525390625,294.1499938964844,283.6797180175781,281.93780517578125,289.7435607910156,287.12188720703125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0170790523698088e-06,3.773650662786121e-12,3.0170754143910017e-06,-6.903868779772893e-06,0.0,0.0,0.0,-1.699435233604163e-05,60.0,-0.0017117952229455,-0.0,-6.206645440653968e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,5.534334945878072e-07,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,5.827928362123203e-07,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,4.304496030727023e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,5.827922109347128e-07,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,2.7645075988402823e-06,285.00738525390625,294.1499938964844,283.6636047363281,281.92266845703125,289.7435607910156,287.1219177246094,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.896845777897397e-06,7.375505588214093e-12,5.896838501939783e-06,-1.3493530786945485e-05,0.0,0.0,0.0,-3.321527037769556e-05,60.0,-0.0037174781318753,-0.0,-2.370952826430406e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,1.5790443512742058e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,1.6628117691652733e-06,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,1.2281493582122494e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,1.6628099501758695e-06,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.887632818892598e-06,285.0074462890625,294.1499938964844,283.6295471191406,281.89068603515625,289.7434997558594,287.1219482421875,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824858903419226e-05,2.1043796913367e-11,1.6824838894535787e-05,-3.849962376989424e-05,0.0,0.0,0.0,-9.476968261878936e-05,60.0,-0.011781582608819,-0.0,-1.9301038198249465e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,1.5790443512742058e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,1.6628117691652733e-06,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,1.2281493582122494e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,1.6628099501758695e-06,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.887632818892598e-06,285.0074462890625,294.1499938964844,283.6295471191406,281.89068603515625,289.7434997558594,287.1219482421875,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824858903419226e-05,2.1043796913367e-11,1.6824838894535787e-05,-3.849962376989424e-05,0.0,0.0,0.0,-9.476968261878936e-05,60.0,-0.011781582608819,-0.0,-1.9301038198249465e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,3.366847749930457e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.545457502696081e-06,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,2.618667622300564e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,3.545453409969923e-06,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,1.681805770203937e-05,285.00762939453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7432861328125,287.1221923828125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874243621947244e-05,4.486986476814892e-11,3.587419632822275e-05,-8.208941289922222e-05,0.0,0.0,0.0,-0.000202069451916,60.0,-0.027564650401473,-0.0,-8.774835719149718e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,3.366847749930457e-06,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.545457502696081e-06,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,2.618667622300564e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,3.545453409969923e-06,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,1.681805770203937e-05,285.00762939453125,294.1499938964844,283.5932006835937,281.8565673828125,289.7432861328125,287.1221923828125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874243621947244e-05,4.486986476814892e-11,3.587419632822275e-05,-8.208941289922222e-05,0.0,0.0,0.0,-0.000202069451916,60.0,-0.027564650401473,-0.0,-8.774835719149718e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,5.536862772714812e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,5.830590453115292e-06,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,4.306461960368324e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,5.830583631905029e-06,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,2.7657702958094887e-05,285.0081481933594,294.1499938964844,283.5548095703125,281.82049560546875,289.74267578125,287.1226501464844,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899634197703563e-05,7.378982147532298e-11,5.8996269217459485e-05,-0.0001349984959233,0.0,0.0,0.0,-0.0003323096607346,60.0,-0.0498695895075798,-0.0,-2.37311920114891e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,5.536862772714812e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,5.830590453115292e-06,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,4.306461960368324e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,5.830583631905029e-06,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,2.7657702958094887e-05,285.0081481933594,294.1499938964844,283.5548095703125,281.82049560546875,289.74267578125,287.1226501464844,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899634197703563e-05,7.378982147532298e-11,5.8996269217459485e-05,-0.0001349984959233,0.0,0.0,0.0,-0.0003323096607346,60.0,-0.0498695895075798,-0.0,-2.37311920114891e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,8.429549779975787e-06,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,8.876733772922307e-06,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,6.55633721180493e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,8.876723768480588e-06,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,4.210723636788316e-05,285.0090637207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7413635253906,287.1234741210937,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981843711808324e-05,1.1234068536536411e-10,8.981832797871903e-05,-0.0002055272489087,0.0,0.0,0.0,-0.0005059218383394,60.0,-0.0816854536533355,-0.0,-5.50048284697624e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,8.429549779975787e-06,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,8.876733772922307e-06,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,6.55633721180493e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,8.876723768480588e-06,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,4.210723636788316e-05,285.0090637207031,294.1499938964844,283.5145263671875,281.7826538085937,289.7413635253906,287.1234741210937,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981843711808324e-05,1.1234068536536411e-10,8.981832797871903e-05,-0.0002055272489087,0.0,0.0,0.0,-0.0005059218383394,60.0,-0.0816854536533355,-0.0,-5.50048284697624e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,1.0900723282247782e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,1.1479001841507852e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,8.478366908093449e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,1.1478988199087324e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,5.445122587843798e-05,285.010009765625,294.1499938964844,283.4937438964844,281.7631530761719,289.7400207519531,287.1240234375,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161489708465,1.4527370972849949e-10,0.0001161488253274,-0.0002657783334143,0.0,0.0,0.0,-0.0006542343180626,60.0,-0.1025558114051818,-0.0,-9.198196648796395e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,1.472978874517139e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,1.5511197489104234e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,1.1456538231868764e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,1.5511179299210198e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.357815047726035e-05,285.0115051269531,294.1499938964844,283.4725952148437,281.7432861328125,289.7376708984375,287.12451171875,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569479354657,1.963032375540408e-10,0.0001569477317389,-0.0003591369604691,0.0,0.0,0.0,-0.0008840435184538,60.0,-0.1344443261623382,-0.0,-1.679519523456463e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,2.7614378268481232e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,2.90793068415951e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,2.1477915652212687e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.9079274099785835e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001379391760565,285.0166015625,294.1499938964844,283.42919921875,281.7025451660156,289.7261657714844,287.12158203125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942349819932,3.68015701246449e-10,0.0002942346327472,-0.00067328492878,0.0,0.0,0.0,-0.0016573440516367,60.0,-0.2485358268022537,-0.0,-5.902860422679623e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,2.7614378268481232e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,2.90793068415951e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,2.1477915652212687e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.9079274099785835e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001379391760565,285.0166015625,294.1499938964844,283.42919921875,281.7025451660156,289.7261657714844,287.12158203125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942349819932,3.68015701246449e-10,0.0002942346327472,-0.00067328492878,0.0,0.0,0.0,-0.0016573440516367,60.0,-0.2485358268022537,-0.0,-5.902860422679623e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,4.599043313646689e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,4.843020360567607e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,3.577044844860211e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,4.843014903599396e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0002297311293659,285.0223693847656,294.1499938964844,283.38458251953125,281.6606140136719,289.69219970703125,287.0958251953125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985476261936,6.214398440285152e-10,0.0004985469859093,-0.0011352283181622,0.0,0.0,0.0,-0.002806884702295,60.0,-0.4509229362010956,-0.0,-1.6372949218634858e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,4.599043313646689e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,4.843020360567607e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,3.577044844860211e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,4.843014903599396e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0002297311293659,285.0223693847656,294.1499938964844,283.38458251953125,281.6606140136719,289.69219970703125,287.0958251953125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985476261936,6.214398440285152e-10,0.0004985469859093,-0.0011352283181622,0.0,0.0,0.0,-0.002806884702295,60.0,-0.4509229362010956,-0.0,-1.6372949218634858e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,4.055590397911146e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,4.270737190381624e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,3.154357546009123e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.270732461009175e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.000202584604267,285.0263366699219,294.1499938964844,283.3388977050781,281.6177062988281,289.6258544921875,287.05078125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007569947047159,8.658715966447517e-10,0.0007569938316009,-0.0015193958533927,0.0,0.0,0.0,-0.0042143203318119,60.0,-0.7188374400138855,-0.0,-1.2732093601641736e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,4.055590397911146e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,4.270737190381624e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,3.154357546009123e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.270732461009175e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.000202584604267,285.0263366699219,294.1499938964844,283.3388977050781,281.6177062988281,289.6258544921875,287.05078125,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007569947047159,8.658715966447517e-10,0.0007569938316009,-0.0015193958533927,0.0,0.0,0.0,-0.0042143203318119,60.0,-0.7188374400138855,-0.0,-1.2732093601641736e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.003121522255242e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.480732114752756e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.002449274295941e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.480721928412096e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004497233894653,285.0281677246094,294.1499938964844,283.2923889160156,281.57403564453125,289.5527038574219,286.99462890625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007496999460272,8.963495501390636e-10,0.0007496990729123,-0.0016068172408267,0.0,0.0,0.0,-0.0042125736363232,60.0,-0.8575783371925354,-0.0,-6.274478181467202e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.003121522255242e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.480732114752756e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.002449274295941e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.480721928412096e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004497233894653,285.0281677246094,294.1499938964844,283.2923889160156,281.57403564453125,289.5527038574219,286.99462890625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007496999460272,8.963495501390636e-10,0.0007496990729123,-0.0016068172408267,0.0,0.0,0.0,-0.0042125736363232,60.0,-0.8575783371925354,-0.0,-6.274478181467202e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.003911691252142e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.481563756708056e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.003063365118578e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.481553570367396e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0004497628542594,285.02886962890625,294.1499938964844,283.2688903808594,281.5519714355469,289.51007080078125,286.9664611816406,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007379589951597,8.943299989461192e-10,0.0007379581220448,-0.0016132488381117,0.0,0.0,0.0,-0.0041526430286467,60.0,-0.9181086421012878,-0.0,-6.275577391079423e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.002188016893342e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.479749132879078e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,7.001723133726045e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.47973894653842e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0004496767651289,285.030517578125,294.1499938964844,283.2452697753906,281.52978515625,289.4661560058594,286.9373779296875,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000854852492921,9.900995578959735e-10,0.0008548515033908,-0.001748134731315,0.0,0.0,0.0,-0.0047835735604166,60.0,-0.967458188533783,-0.0,-6.273172914461611e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.02296305866912e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.501626482233404e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.017881580395624e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.501616295892744e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0004507145495153,285.0313720703125,294.1499938964844,283.19775390625,281.4851379394531,289.3607177734375,286.86016845703125,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009568949462845,1.348874345552531e-09,0.0009568936075083,-0.0025893116835504,0.0,0.0,0.0,-0.0054589351639151,60.0,-1.2078062295913696,-0.0,-6.30215524211053e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.02296305866912e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.501626482233404e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.017881580395624e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.501616295892744e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0004507145495153,285.0313720703125,294.1499938964844,283.19775390625,281.4851379394531,289.3607177734375,286.86016845703125,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009568949462845,1.348874345552531e-09,0.0009568936075083,-0.0025893116835504,0.0,0.0,0.0,-0.0054589351639151,60.0,-1.2078062295913696,-0.0,-6.30215524211053e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.0581233962439e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.5386516477447e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.045227539492771e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.53864146140404e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004524708783719,285.03076171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2550964355469,286.7139892578125,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651687578298,1.7914126848594947e-09,0.0009651669533923,-0.0037444620393216,0.0,0.0,0.0,-0.0057008862495422,60.0,-1.2738116979599,-0.0,-6.351360326561918e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.0581233962439e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.5386516477447e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.045227539492771e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.53864146140404e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004524708783719,285.03076171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2550964355469,286.7139892578125,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651687578298,1.7914126848594947e-09,0.0009651669533923,-0.0037444620393216,0.0,0.0,0.0,-0.0057008862495422,60.0,-1.2738116979599,-0.0,-6.351360326561918e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.092332038562744e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.574674913892522e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.071834261296317e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.574664727551864e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004541797097772,285.0302124023437,294.1499938964844,283.1022644042969,281.3954467773437,289.1501159667969,286.5060729980469,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688133141025,2.2175690173042995e-09,0.0009688111022114,-0.0048611597158014,0.0,0.0,0.0,-0.005912150721997,60.0,-1.31414794921875,-0.0,-6.399418595037788e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.092332038562744e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.574674913892522e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.071834261296317e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.574664727551864e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004541797097772,285.0302124023437,294.1499938964844,283.1022644042969,281.3954467773437,289.1501159667969,286.5060729980469,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688133141025,2.2175690173042995e-09,0.0009688111022114,-0.0048611597158014,0.0,0.0,0.0,-0.005912150721997,60.0,-1.31414794921875,-0.0,-6.399418595037788e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.101095201913267e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.58390228333883e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.078649650793523e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.58389209699817e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004546174313873,285.0296936035156,294.1499938964844,283.0547180175781,281.3507995605469,289.0458984375,286.2701110839844,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697471978142,2.326692394305496e-09,0.0009697448695078,-0.0051471022889018,0.0,0.0,0.0,-0.0059662507846951,60.0,-1.349029541015625,-0.0,-6.411753616930582e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.101095201913267e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.58390228333883e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.078649650793523e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.58389209699817e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004546174313873,285.0296936035156,294.1499938964844,283.0547180175781,281.3507995605469,289.0458984375,286.2701110839844,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697471978142,2.326692394305496e-09,0.0009697448695078,-0.0051471022889018,0.0,0.0,0.0,-0.0059662507846951,60.0,-1.349029541015625,-0.0,-6.411753616930582e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.098953887587412e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.581648191669956e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.076984184095636e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.581638005329296e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004545104748103,285.0294494628906,294.1499938964844,283.0310974121094,281.32861328125,288.994140625,286.1524353027344,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969519780483,2.299995305321545e-09,0.0009695175103843,-0.0050771450623869,0.0,0.0,0.0,-0.0059530204162001,60.0,-1.365499496459961,-0.0,-6.40873452084634e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.089076047530398e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.571245755068958e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.06930150045082e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,9.571235568728298e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004540170484688,285.0292053222656,294.1499938964844,283.0075988769531,281.3065490722656,288.942626953125,286.04443359375,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684670949354,2.176898439287811e-09,0.000968464941252,-0.0047545856796205,0.0,0.0,0.0,-0.005891996435821,60.0,-1.3807933330535889,-0.0,-6.394824225708362e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.0875786554534e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.569669055053964e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.068136619636789e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.569658868713304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004539422807283,285.0287475585937,294.1499938964844,282.9610900878906,281.2628479003906,288.8404541015625,285.8517761230469,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683056268841,2.1581936238135313e-09,0.0009683034732006,-0.0047055734321475,0.0,0.0,0.0,-0.005882715806365,60.0,-1.4103137254714966,-0.0,-6.392711782154947e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.0875786554534e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.569669055053964e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.068136619636789e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.569658868713304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004539422807283,285.0287475585937,294.1499938964844,282.9610900878906,281.2628479003906,288.8404541015625,285.8517761230469,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683056268841,2.1581936238135313e-09,0.0009683034732006,-0.0047055734321475,0.0,0.0,0.0,-0.005882715806365,60.0,-1.4103137254714966,-0.0,-6.392711782154947e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.13927360670641e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.624106314731762e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,7.108343561412767e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.624096128391102e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004565245471894,285.0283203125,294.1499938964844,282.9154357910156,281.219970703125,288.73895263671875,285.6256408691406,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738120133988,2.8022071330013887e-09,0.0009738092194311,-0.0063931131735444,0.0,0.0,0.0,-0.0062019750475883,60.0,-1.444862723350525,-0.0,-6.465643309638835e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
