time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188400,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.13927360670641e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.624106314731762e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,7.108343561412767e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.624096128391102e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004565245471894,285.0283203125,294.1499938964844,282.9154357910156,281.219970703125,288.73895263671875,285.6256408691406,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738120133988,2.8022071330013887e-09,0.0009738092194311,-0.0063931131735444,0.0,0.0,0.0,-0.0062019750475883,60.0,-1.444862723350525,-0.0,-6.465643309638835e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.211731230607256e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.70040782704018e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.164699491113424e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.700398368295282e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0004601439868565,285.0279235839844,294.1499938964844,282.87078857421875,281.17803955078125,288.6376953125,285.32086181640625,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049137091571534e-09,0.0009815285447984,-0.0087584229186177,0.0,0.0,0.0,-0.0066494871862232,60.0,-1.4847830533981323,-0.0,-6.568566135456423e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.211731230607256e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.70040782704018e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.164699491113424e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.700398368295282e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0004601439868565,285.0279235839844,294.1499938964844,282.87078857421875,281.17803955078125,288.6376953125,285.32086181640625,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049137091571534e-09,0.0009815285447984,-0.0087584229186177,0.0,0.0,0.0,-0.0066494871862232,60.0,-1.4847830533981323,-0.0,-6.568566135456423e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.267533459933476e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.759169188328087e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.208100578282028e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.759159729583188e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004629314062185,285.0275573730469,294.1499938964844,282.8274230957031,281.13726806640625,288.53668212890625,284.9607849121094,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874800452962,4.400102948665108e-09,0.000987475621514,-0.0105798887088894,0.0,0.0,0.0,-0.0069941352121531,60.0,-1.5249505043029783,-0.0,-6.64838211150709e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.267533459933476e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.759169188328087e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.208100578282028e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.759159729583188e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004629314062185,285.0275573730469,294.1499938964844,282.8274230957031,281.13726806640625,288.53668212890625,284.9607849121094,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874800452962,4.400102948665108e-09,0.000987475621514,-0.0105798887088894,0.0,0.0,0.0,-0.0069941352121531,60.0,-1.5249505043029783,-0.0,-6.64838211150709e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.262926323572174e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.754318307386713e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.204517896752805e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.754308848641811e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0004627012822311,285.02740478515625,294.1499938964844,282.8062438964844,281.1174011230469,288.4864807128906,284.7873840332031,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342680881563865e-09,0.0009869845816865,-0.0104294391348958,0.0,0.0,0.0,-0.0069656679406762,60.0,-1.5419234037399292,-0.0,-6.641771221893579e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.254899487132208e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.745865827426314e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.198274397524074e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.745856368681416e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0004623003478627,285.0272521972656,294.1499938964844,282.78546142578125,281.0978698730469,288.4365234375,284.6285095214844,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242652007491188e-09,0.0009861297439783,-0.0101673575118184,0.0,0.0,0.0,-0.0069160824641585,60.0,-1.556569218635559,-0.0,-6.630262561202471e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.224466339219362e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.71381741692312e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.174603524617851e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.713807958178222e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004607801383826,285.0269470214844,294.1499938964844,282.7452087402344,281.06005859375,288.337646484375,284.3614807128906,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.863428688077874e-09,0.0009828873444348,-0.0091737527400255,0.0,0.0,0.0,-0.0067280861549079,60.0,-1.581055760383606,-0.0,-6.5867226339833e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.224466339219362e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.71381741692312e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.174603524617851e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.713807958178222e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004607801383826,285.0269470214844,294.1499938964844,282.7452087402344,281.06005859375,288.337646484375,284.3614807128906,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.863428688077874e-09,0.0009828873444348,-0.0091737527400255,0.0,0.0,0.0,-0.0067280861549079,60.0,-1.581055760383606,-0.0,-6.5867226339833e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.197393228532746e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.685308759799228e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,7.153546903282404e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.685299301054327e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004594278289005,285.02667236328125,294.1499938964844,282.706787109375,281.0239562988281,288.2401123046875,284.15142822265625,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260814268411877e-09,0.0009800019906833,-0.0082898465916514,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.6023637056350708,-0.0,-6.548111741722097e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.197393228532746e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.685308759799228e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,7.153546903282404e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.685299301054327e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004594278289005,285.02667236328125,294.1499938964844,282.706787109375,281.0239562988281,288.2401123046875,284.15142822265625,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260814268411877e-09,0.0009800019906833,-0.0082898465916514,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.6023637056350708,-0.0,-6.548111741722097e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.19356825761497e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.681280062068254e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,7.150571764213964e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.681271330919115e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004592367622535,285.0264587402344,294.1499938964844,282.6704406738281,280.9898376464844,288.1437683105469,283.97515869140625,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478377808008304e-09,0.0009795932564884,-0.0081648537889122,0.0,0.0,0.0,-0.0065371925011277,60.0,-1.6244345903396606,-0.0,-6.54266116839608e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.19356825761497e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.681280062068254e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,7.150571764213964e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.681271330919115e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004592367622535,285.0264587402344,294.1499938964844,282.6704406738281,280.9898376464844,288.1437683105469,283.97515869140625,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478377808008304e-09,0.0009795932564884,-0.0081648537889122,0.0,0.0,0.0,-0.0065371925011277,60.0,-1.6244345903396606,-0.0,-6.54266116839608e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.211380529450253e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.70003748079762e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.16442518751137e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.70002802205272e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0004601265245582,285.0262451171875,294.1499938964844,282.63641357421875,280.95782470703125,288.04840087890625,283.8106689453125,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002521047213564e-09,0.0009814901277422,-0.008746207691729,0.0,0.0,0.0,-0.0066471830941736,60.0,-1.649004578590393,-0.0,-6.568032517861866e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.211380529450253e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.70003748079762e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.16442518751137e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.70002802205272e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0004601265245582,285.0262451171875,294.1499938964844,282.63641357421875,280.95782470703125,288.04840087890625,283.8106689453125,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002521047213564e-09,0.0009814901277422,-0.008746207691729,0.0,0.0,0.0,-0.0066471830941736,60.0,-1.649004578590393,-0.0,-6.568032517861866e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.223935194313526e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.71325789578259e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,7.174190250225365e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.713249164633452e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004607536538969,285.0261535644531,294.1499938964844,282.62030029296875,280.9427185058594,288.0010681152344,283.7294616699219,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856648334021884e-09,0.0009828273905441,-0.0091559896245598,0.0,0.0,0.0,-0.0067247156985104,60.0,-1.6618320941925049,-0.0,-6.585946010773115e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.2363050498534e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.726284042699262e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.183810521382838e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.726274583954364e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004613715573213,285.02606201171875,294.1499938964844,282.6048278808594,280.9281921386719,287.9539489746094,283.6491394042969,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841491701081,4.0107415166801275e-09,0.0009841452119871,-0.0095597337931394,0.0,0.0,0.0,-0.0068011065013706,60.0,-1.674546718597412,-0.0,-6.603619340239676e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.255766781279816e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.746778232511132e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.198947423603386e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.746769501361996e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004623437416739,285.0259094238281,294.1499938964844,282.5759582519531,280.90106201171875,287.8603515625,283.4932556152344,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253173813140165e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.6986833810806274,-0.0,-6.631472615481472e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.255766781279816e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.746778232511132e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.198947423603386e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.746769501361996e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004623437416739,285.0259094238281,294.1499938964844,282.5759582519531,280.90106201171875,287.8603515625,283.4932556152344,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253173813140165e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.6986833810806274,-0.0,-6.631472615481472e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.262983076041564e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.754376515047623e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.204560097306967e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.754367783898488e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.000462704221718,285.0257873535156,294.1499938964844,282.54998779296875,280.8766784667969,287.7677917480469,283.3506164550781,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343034376574906e-09,0.0009869873756542,-0.0104303658008575,0.0,0.0,0.0,-0.0069658425636589,60.0,-1.7193366289138794,-0.0,-6.641811722829516e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.262983076041564e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.754376515047623e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.204560097306967e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.754367783898488e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.000462704221718,285.0257873535156,294.1499938964844,282.54998779296875,280.8766784667969,287.7677917480469,283.3506164550781,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343034376574906e-09,0.0009869873756542,-0.0104303658008575,0.0,0.0,0.0,-0.0069658425636589,60.0,-1.7193366289138794,-0.0,-6.641811722829516e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.256580960936844e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.747635340318084e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,7.19958043191582e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.747626609168948e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004623844288289,285.0256652832031,294.1499938964844,282.52618408203125,280.85565185546875,287.67645263671875,283.2263488769531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227104672751e-09,0.000986305414699,-0.01022126711905,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.7358747720718384,-0.0,-6.632628668512552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.256580960936844e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.747635340318084e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,7.19958043191582e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.747626609168948e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004623844288289,285.0256652832031,294.1499938964844,282.52618408203125,280.85565185546875,287.67645263671875,283.2263488769531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227104672751e-09,0.000986305414699,-0.01022126711905,0.0,0.0,0.0,-0.0069262804463505,60.0,-1.7358747720718384,-0.0,-6.632628668512552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.238963684765622e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.72908310359344e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.185877620941028e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.729074372444302e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004615044163074,285.0256042480469,294.1499938964844,282.5036315917969,280.83837890625,287.5863952636719,283.12176513671875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687162891274e-09,0.0009844283340498,-0.0096460534259676,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7489886283874512,-0.0,-6.60740084867939e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.238963684765622e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.72908310359344e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.185877620941028e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.729074372444302e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004615044163074,285.0256042480469,294.1499938964844,282.5036315917969,280.83837890625,287.5863952636719,283.12176513671875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687162891274e-09,0.0009844283340498,-0.0096460534259676,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7489886283874512,-0.0,-6.60740084867939e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.227413102053106e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.716919885249808e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.176893996074796e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.716911154100671e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004609274619724,285.02557373046875,294.1499938964844,282.4927673339844,280.8310546875,287.5419311523437,283.0769958496094,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7544597387313845,-0.0,-6.590887835500325e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.215470345225184e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.704343392513692e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.167604780988768e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,9.704334661364555e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004603308916557,285.0255432128906,294.1499938964844,282.4822082519531,280.8246154785156,287.497802734375,283.0365905761719,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939558955224e-09,0.0009819250553846,-0.0088790161535143,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7594635486602783,-0.0,-6.57383552038482e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.196215978590772e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.684067481430247e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.152629405027255e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.684059477876872e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0004593691264744,285.0255126953125,294.1499938964844,282.4618835449219,280.8140869140625,287.4104919433594,282.9655456542969,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511013479950975e-09,0.0009798730025067,-0.0082503659650683,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7689400911331177,-0.0,-6.546389386130613e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.196215978590772e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.684067481430247e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.152629405027255e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.684059477876872e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0004593691264744,285.0255126953125,294.1499938964844,282.4618835449219,280.8140869140625,287.4104919433594,282.9655456542969,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511013479950975e-09,0.0009798730025067,-0.0082503659650683,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7689400911331177,-0.0,-6.546389386130613e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.194266749545932e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.682014933787286e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.15111309546046e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.682006930233912e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004592717741616,285.0254821777344,294.1499938964844,282.4425048828125,280.8065795898437,287.32452392578125,282.90386962890625,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486683830544734e-09,0.0009796642698347,-0.0081866178661584,0.0,0.0,0.0,-0.0065413103438913,60.0,-1.779664158821106,-0.0,-6.54360974294832e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.194266749545932e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.682014933787286e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.15111309546046e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.682006930233912e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004592717741616,285.0254821777344,294.1499938964844,282.4425048828125,280.8065795898437,287.32452392578125,282.90386962890625,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486683830544734e-09,0.0009796642698347,-0.0081866178661584,0.0,0.0,0.0,-0.0065413103438913,60.0,-1.779664158821106,-0.0,-6.54360974294832e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.215011959895492e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.703860996523872e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.167248259065673e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,9.703852992970496e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004603080451488,285.0254821777344,294.1499938964844,282.424072265625,280.8018798828125,287.23956298828125,282.8448181152344,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745108223540683e-09,0.000981873483397,-0.0088637378066778,0.0,0.0,0.0,-0.0066694193519651,60.0,-1.793532133102417,-0.0,-6.573167610213204e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.215011959895492e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.703860996523872e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.167248259065673e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,9.703852992970496e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004603080451488,285.0254821777344,294.1499938964844,282.424072265625,280.8018798828125,287.23956298828125,282.8448181152344,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818772086873,3.745108223540683e-09,0.000981873483397,-0.0088637378066778,0.0,0.0,0.0,-0.0066694193519651,60.0,-1.793532133102417,-0.0,-6.573167610213204e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.246379340765998e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.73689166130498e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.19164454494603e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.736883657751604e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0004618749080691,285.0255126953125,294.1499938964844,282.406494140625,280.7996826171875,287.1555480957031,282.7848815917969,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.13587075698274e-09,0.0009852149523794,-0.0098875854164361,0.0,0.0,0.0,-0.0068631381727755,60.0,-1.810177445411682,-0.0,-6.617988645984951e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.246379340765998e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.73689166130498e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.19164454494603e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,9.736883657751604e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0004618749080691,285.0255126953125,294.1499938964844,282.406494140625,280.7996826171875,287.1555480957031,282.7848815917969,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985219143331,4.13587075698274e-09,0.0009852149523794,-0.0098875854164361,0.0,0.0,0.0,-0.0068631381727755,60.0,-1.810177445411682,-0.0,-6.617988645984951e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.258535283152014e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.749692253535612e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,7.2010989242699e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.749684249982238e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0004624821303877,285.0255432128906,294.1499938964844,282.3979797363281,280.7994689941406,287.1138610839844,282.7550354003906,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287300292560303e-09,0.0009865101892501,-0.0102843400090932,0.0,0.0,0.0,-0.0069382092915475,60.0,-1.8185327053070068,-0.0,-6.635398364096545e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.265300468541682e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.75681614363566e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.206360896816477e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,9.756808140082283e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0004628200549632,285.0255432128906,294.1499938964844,282.3896484375,280.7998046875,287.07244873046875,282.72589111328125,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051165446639,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8262397050857544,-0.0,-6.645095851354199e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.243332169717178e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.733682963997126e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.189274037955329e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.73367496044375e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0004617227241396,285.0256042480469,294.1499938964844,282.3734741210937,280.802001953125,286.9904479980469,282.6728210449219,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8375794887542725,-0.0,-6.613618097617291e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.243332169717178e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.733682963997126e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.189274037955329e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.73367496044375e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0004617227241396,285.0256042480469,294.1499938964844,282.3734741210937,280.802001953125,286.9904479980469,282.6728210449219,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8375794887542725,-0.0,-6.613618097617291e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
