time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190740,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.178140317089856e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.665032848715782e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.138569344533607e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.665024845162408e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.000458466267446,285.02569580078125,294.1499938964844,282.35791015625,280.8059997558594,286.9100952148437,282.6335144042969,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285568039856912e-09,0.0009779470274224,-0.0076596471481025,0.0,0.0,0.0,-0.0064416211098432,60.0,-1.8382725715637207,-0.0,-6.520652817698648e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.178140317089856e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.665032848715782e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.138569344533607e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.665024845162408e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.000458466267446,285.02569580078125,294.1499938964844,282.35791015625,280.8059997558594,286.9100952148437,282.6335144042969,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285568039856912e-09,0.0009779470274224,-0.0076596471481025,0.0,0.0,0.0,-0.0064416211098432,60.0,-1.8382725715637207,-0.0,-6.520652817698648e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,9.112615953199564e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,9.596032032277436e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.087605627020821e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.59602402872406e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004551931924652,285.0257873535156,294.1499938964844,282.3428649902344,280.8116149902344,286.8314208984375,282.6068420410156,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8349651098251345,-0.0,-6.427875831604979e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,9.112615953199564e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,9.596032032277436e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.087605627020821e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.59602402872406e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004551931924652,285.0257873535156,294.1499938964844,282.3428649902344,280.8116149902344,286.8314208984375,282.6068420410156,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8349651098251345,-0.0,-6.427875831604979e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.083200711756945e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.565056097926572e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.064727105898783e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.565048821968958e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004537238855846,285.02587890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7542419433594,282.58837890625,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026502761145593e-09,0.0009678293718025,-0.0045600277371704,0.0,0.0,0.0,-0.0058551849797368,60.0,-1.834388017654419,-0.0,-6.386441242511864e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.083200711756945e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.565056097926572e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.064727105898783e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.565048821968958e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004537238855846,285.02587890625,294.1499938964844,282.3282470703125,280.81854248046875,286.7542419433594,282.58837890625,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026502761145593e-09,0.0009678293718025,-0.0045600277371704,0.0,0.0,0.0,-0.0058551849797368,60.0,-1.834388017654419,-0.0,-6.386441242511864e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.08793808775954e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.570044494466856e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.068410923238844e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.570037218509242e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0004539604997262,285.02593994140625,294.1499938964844,282.32110595703125,280.8224792480469,286.7160949707031,282.5799255371094,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683353709988,2.161646861509325e-09,0.0009683332173153,-0.0047146221622824,0.0,0.0,0.0,-0.005884428974241,60.0,-1.8371928930282595,-0.0,-6.39310187011688e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.09832087927498e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.58097807597369e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.076486508594826e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.580970800016075e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0004544791590888,285.0260009765625,294.1499938964844,282.3139953613281,280.8266296386719,286.67822265625,282.57080078125,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694414329715,2.2909887320565762e-09,0.0009694391628727,-0.0050535462796688,0.0,0.0,0.0,-0.0059485491365194,60.0,-1.8420675992965696,-0.0,-6.407716313105993e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.099713497562334e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.582444909028708e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.077569898683578e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.582437633071096e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004545487463474,285.026123046875,294.1499938964844,282.300048828125,280.8355712890625,286.6031494140625,282.5517578125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695907938294,2.308305768750074e-09,0.0009695885237306,-0.0050989221781492,0.0,0.0,0.0,-0.0059571401216089,60.0,-1.852415442466736,-0.0,-6.409674568885748e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.099713497562334e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.582444909028708e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.077569898683578e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.582437633071096e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004545487463474,285.026123046875,294.1499938964844,282.300048828125,280.8355712890625,286.6031494140625,282.5517578125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695907938294,2.308305768750074e-09,0.0009695885237306,-0.0050989221781492,0.0,0.0,0.0,-0.0059571401216089,60.0,-1.852415442466736,-0.0,-6.409674568885748e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.08787696971558e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.56997973844409e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.06836290191859e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.569973190082236e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0004539574729278,285.0262756347656,294.1499938964844,282.2862854003906,280.8451843261719,286.5292053222656,282.53424072265625,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968329841271,2.1608015376983762e-09,0.0009683276875875,-0.0047124051488935,0.0,0.0,0.0,-0.0058840187266469,60.0,-1.859687328338623,-0.0,-6.393005946847552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.08787696971558e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.56997973844409e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,7.06836290191859e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.569973190082236e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0004539574729278,285.0262756347656,294.1499938964844,282.2862854003906,280.8451843261719,286.5292053222656,282.53424072265625,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968329841271,2.1608015376983762e-09,0.0009683276875875,-0.0047124051488935,0.0,0.0,0.0,-0.0058840187266469,60.0,-1.859687328338623,-0.0,-6.393005946847552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.054185647983104e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,9.53450144152157e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.042158540571108e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.534494165563956e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004522745439317,285.02642822265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4564514160156,282.5205078125,285.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647394763305,1.7410122232774932e-09,0.0009647377301007,-0.0036123902536928,0.0,0.0,0.0,-0.0056759091094136,60.0,-1.863006591796875,-0.0,-6.34568877444508e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.054185647983104e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,9.53450144152157e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.042158540571108e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.534494165563956e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004522745439317,285.02642822265625,294.1499938964844,282.27264404296875,280.8551940917969,286.4564514160156,282.5205078125,285.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647394763305,1.7410122232774932e-09,0.0009647377301007,-0.0036123902536928,0.0,0.0,0.0,-0.0056759091094136,60.0,-1.863006591796875,-0.0,-6.34568877444508e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.018751734402032e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.497187420492992e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,7.014598668320104e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.49718087213114e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0004505045653786,285.026611328125,294.1499938964844,282.259033203125,280.8653869628906,286.3849792480469,282.5113830566406,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609638364054,1.2995184928144e-09,0.0009609625558368,-0.0024554866831749,0.0,0.0,0.0,-0.0054570417851209,60.0,-1.86486291885376,-0.0,-6.296113497228363e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.018751734402032e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.497187420492992e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,7.014598668320104e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.49718087213114e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0004505045653786,285.026611328125,294.1499938964844,282.259033203125,280.8653869628906,286.3849792480469,282.5113830566406,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609638364054,1.2995184928144e-09,0.0009609625558368,-0.0024554866831749,0.0,0.0,0.0,-0.0054570417851209,60.0,-1.86486291885376,-0.0,-6.296113497228363e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.005014726426452e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.482722089160234e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.003913924563676e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.48271481320262e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004498183843679,285.02667236328125,294.1499938964844,282.2522277832031,280.8704833984375,286.3497314453125,282.50860595703125,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594995062798,1.1283561862640568e-09,0.0009594984003342,-0.002006965689361,0.0,0.0,0.0,-0.0053721866570413,60.0,-1.8655791282653809,-0.0,-6.276946606931233e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,6.513518746942282e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,6.859054701635614e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,5.06608012074139e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,6.859049608465284e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.000325363187585,285.0269470214844,294.1499938964844,282.2453918457031,280.8755187988281,286.3169860839844,282.5064697265625,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714305004104,9.989812310706723e-10,0.0008714295108802,-0.0017549063777551,0.0,0.0,0.0,-0.0048602963797748,60.0,-1.8043577671051023,-0.0,-3.2840581809523435e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,4.337442442192696e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,4.567539508570917e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,3.373573053977452e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,4.567536234389991e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0002166638732887,285.0303649902344,294.1499938964844,282.23162841796875,280.8853759765625,286.28125,282.496337890625,285.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429728914052,9.59468504646565e-10,0.0008429719600826,-0.0016794849652796,0.0,0.0,0.0,-0.004690071567893,60.0,-1.1675693988800049,-0.0,-1.4562862915568076e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,4.337442442192696e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,4.567539508570917e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,3.373573053977452e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,4.567536234389991e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0002166638732887,285.0303649902344,294.1499938964844,282.23162841796875,280.8853759765625,286.28125,282.496337890625,285.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008429728914052,9.59468504646565e-10,0.0008429719600826,-0.0016794849652796,0.0,0.0,0.0,-0.004690071567893,60.0,-1.1675693988800049,-0.0,-1.4562862915568076e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.003403829410672e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.481025335844606e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.002661004662514e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.481018787482752e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004497379122767,285.032958984375,294.1499938964844,282.2176818847656,280.89471435546875,286.2457580566406,282.4910888671875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007077614427544,8.5626439272346e-10,0.0007077605696395,-0.0015433714725077,0.0,0.0,0.0,-0.0039836196228861,60.0,-1.0858235359191897,-0.0,-6.274694897001609e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.003403829410672e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.481025335844606e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,7.002661004662514e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.481018787482752e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004497379122767,285.032958984375,294.1499938964844,282.2176818847656,280.89471435546875,286.2457580566406,282.4910888671875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007077614427544,8.5626439272346e-10,0.0007077605696395,-0.0015433714725077,0.0,0.0,0.0,-0.0039836196228861,60.0,-1.0858235359191897,-0.0,-6.274694897001609e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,3.957561420975253e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,4.167505903751589e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,3.078109148191288e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,4.167502993368544e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0001976880594156,285.0355224609375,294.1499938964844,282.2034606933594,280.9032897949219,286.1990051269531,282.48760986328125,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005685010692104,6.744728109353556e-10,0.0005685003707185,-0.0012046995107084,0.0,0.0,0.0,-0.003179780440405,60.0,-1.2543911933898926,-0.0,-1.2123675396935596e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,3.957561420975253e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,4.167505903751589e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,3.078109148191288e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,4.167502993368544e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0001976880594156,285.0355224609375,294.1499938964844,282.2034606933594,280.9032897949219,286.1990051269531,282.48760986328125,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005685010692104,6.744728109353556e-10,0.0005685003707185,-0.0012046995107084,0.0,0.0,0.0,-0.003179780440405,60.0,-1.2543911933898926,-0.0,-1.2123675396935596e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,2.9770641049253754e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,3.134994403808378e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,2.3154987502493896e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,3.1349922210210934e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001487102708779,285.0429992675781,294.1499938964844,282.1888732910156,280.9109191894531,286.1756896972656,282.4957580566406,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185011737514,3.980439311490613e-10,0.0003185007662978,-0.0007279634592123,0.0,0.0,0.0,-0.0017938310047611,60.0,-0.8448388576507568,-0.0,-6.860492174354249e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,2.9770641049253754e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,3.134994403808378e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,2.3154987502493896e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,3.1349922210210934e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001487102708779,285.0429992675781,294.1499938964844,282.1888732910156,280.9109191894531,286.1756896972656,282.4957580566406,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185011737514,3.980439311490613e-10,0.0003185007662978,-0.0007279634592123,0.0,0.0,0.0,-0.0017938310047611,60.0,-0.8448388576507568,-0.0,-6.860492174354249e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,2.226963624707423e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.345101893297397e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,1.7320862752967514e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,2.345100256206933e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001112412646762,285.046142578125,294.1499938964844,282.1814270019531,280.9142761230469,286.1712341308594,282.4999084472656,285.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378323697485,2.9733282502775167e-10,0.0002378320787101,-0.0005438610678538,0.0,0.0,0.0,-0.0013395592104643,60.0,-0.6559028625488281,-0.0,-3.838885209717091e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,1.7073309209081344e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,1.7979029507841915e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,1.3279265658638906e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,1.797901677491609e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,8.528456964995712e-05,285.0486145019531,294.1499938964844,282.1738586425781,280.91729736328125,286.1691589355469,282.50372314453125,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712356461212,2.1683473072631188e-10,0.0001712354278424,-0.0003988268726971,0.0,0.0,0.0,-0.0009661542717367,60.0,-0.4886013269424438,-0.0,-2.2563901858063673e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,1.208581124956254e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,1.2726951354125047e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.40009340411052e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.2726942259178031e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,6.0371032304828987e-05,285.0499572753906,294.1499938964844,282.1658630371094,280.9200744628906,286.16778564453125,282.50689697265625,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287782215513,1.61068824944266e-10,0.0001287780614802,-0.0002946747117675,0.0,0.0,0.0,-0.0007253707153722,60.0,-0.3691422045230865,-0.0,-1.130655902237265e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.434221283299848e-06,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.934696208802052e-06,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.337741408264264e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.93468984233914e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,4.712580994237214e-05,285.05096435546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1670227050781,282.50897216796875,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005243466352,1.2573052321496192e-10,0.0001005242229439,-0.0002300234336871,0.0,0.0,0.0,-0.0005662248004227,60.0,-0.2832590937614441,-0.0,-6.889551151800787e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,6.303364898485597e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,6.6377519942761865e-06,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,4.902626642433461e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,6.637747446802678e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,3.148656105622649e-05,285.0521545410156,294.1499938964844,282.1422424316406,280.9255676269531,286.166259765625,282.51153564453125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.716398638673127e-05,8.400517087503445e-11,6.71638990752399e-05,-0.0001536871714051,0.0,0.0,0.0,-0.0003783154534175,60.0,-0.1746834963560104,-0.0,-3.0755564761619765e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,6.303364898485597e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,6.6377519942761865e-06,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,4.902626642433461e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,6.637747446802678e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,3.148656105622649e-05,285.0521545410156,294.1499938964844,282.1422424316406,280.9255676269531,286.166259765625,282.51153564453125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.716398638673127e-05,8.400517087503445e-11,6.71638990752399e-05,-0.0001536871714051,0.0,0.0,0.0,-0.0003783154534175,60.0,-0.1746834963560104,-0.0,-3.0755564761619765e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,4.028461262350902e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,4.2421670514158905e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,3.133253585474449e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,4.242163868184434e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,2.0122964997426607e-05,285.0526733398437,294.1499938964844,282.1254577636719,280.92694091796875,286.1659240722656,282.51275634765625,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292455923859961e-05,5.3687707057825656e-11,4.292450466891751e-05,-9.822143329074606e-05,0.0,0.0,0.0,-0.0002417816722299,60.0,-0.1159374713897705,-0.0,-1.2561954254586283e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,4.028461262350902e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,4.2421670514158905e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,3.133253585474449e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,4.242163868184434e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,2.0122964997426607e-05,285.0526733398437,294.1499938964844,282.1254577636719,280.92694091796875,286.1659240722656,282.51275634765625,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292455923859961e-05,5.3687707057825656e-11,4.292450466891751e-05,-9.822143329074606e-05,0.0,0.0,0.0,-0.0002417816722299,60.0,-0.1159374713897705,-0.0,-1.2561954254586283e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,1.9941721802752e-06,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.09996096600662e-06,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,1.5510258890572004e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,2.099959601764567e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.961287105397789e-06,285.05279541015625,294.1499938964844,282.10791015625,280.9262084960937,286.16583251953125,282.5131530761719,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.124874845321756e-05,2.6576759890040158e-11,2.1248721168376505e-05,-4.86219760205131e-05,0.0,0.0,0.0,-0.0001196880475617,60.0,-0.0685122460126876,-0.0,-3.078251889498951e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,1.9941721802752e-06,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.09996096600662e-06,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,1.5510258890572004e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,2.099959601764567e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.961287105397789e-06,285.05279541015625,294.1499938964844,282.10791015625,280.9262084960937,286.16583251953125,282.5131530761719,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.124874845321756e-05,2.6576759890040158e-11,2.1248721168376505e-05,-4.86219760205131e-05,0.0,0.0,0.0,-0.0001196880475617,60.0,-0.0685122460126876,-0.0,-3.078251889498951e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.2368584521027517e-06,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,1.302472469433269e-06,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.62002900450898e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,1.302471673625405e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,6.178353942232207e-06,285.05279541015625,294.1499938964844,282.0988464355469,280.9249572753906,286.16583251953125,282.5132141113281,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3179351299186235e-05,1.648395482611864e-11,1.3179334018786903e-05,-3.015728907485027e-05,0.0,0.0,0.0,-7.423544593621045e-05,60.0,-0.0484256856143474,-0.0,-1.1841830467596015e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,7.0413284447568e-07,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.414863603116828e-07,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,5.47659908534115e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,7.414858487209131e-07,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,3.51728363057191e-06,285.05279541015625,294.1499938964844,282.08953857421875,280.9231262207031,286.16583251953125,282.51324462890625,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.5029524850833695e-06,9.384233841391865e-12,7.502943390136352e-06,-1.7168385966215283e-05,0.0,0.0,0.0,-4.226193414069712e-05,60.0,-0.0323332659900188,-0.0,-3.837850176546809e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.300869598708232e-07,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,1.3698793566163658e-07,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,1.0117894078121028e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,1.369878503965083e-07,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,6.498102607110923e-07,285.0528259277344,294.1499938964844,282.0702514648437,280.9174499511719,286.16583251953125,282.51324462890625,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.386211465614906e-06,1.7337697033256716e-12,1.3862097603123402e-06,-3.171917114741518e-06,0.0,0.0,0.0,-7.808121154084802e-06,60.0,-0.0115062892436981,-0.0,-1.3099247977554213e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
