time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193080,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.300869598708232e-07,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,1.3698793566163658e-07,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,1.0117894078121028e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,1.369878503965083e-07,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,6.498102607110923e-07,285.0528259277344,294.1499938964844,282.0702514648437,280.9174499511719,286.16583251953125,282.51324462890625,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.386211465614906e-06,1.7337697033256716e-12,1.3862097603123402e-06,-3.171917114741518e-06,0.0,0.0,0.0,-7.808121154084802e-06,60.0,-0.0115062892436981,-0.0,-1.3099247977554213e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,5.8015414694523315e-09,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,6.109307726376301e-09,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.5123189629237e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,6.109303285484202e-09,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.897985496019828e-08,285.0527038574219,294.1499938964844,282.04998779296875,280.9089660644531,286.16583251953125,282.51318359375,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.180999179150605e-08,7.73361206346003e-14,6.18099136318051e-08,-1.414394290577548e-07,0.0,0.0,0.0,-3.4815457183867693e-07,60.0,-0.002922341460362,-0.0,-2.60534761430112e-16,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,5.8015414694523315e-09,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,6.109307726376301e-09,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.5123189629237e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,6.109303285484202e-09,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.897985496019828e-08,285.0527038574219,294.1499938964844,282.04998779296875,280.9089660644531,286.16583251953125,282.51318359375,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.180999179150605e-08,7.73361206346003e-14,6.18099136318051e-08,-1.414394290577548e-07,0.0,0.0,0.0,-3.4815457183867693e-07,60.0,-0.002922341460362,-0.0,-2.60534761430112e-16,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,282.027587890625,280.89703369140625,286.16583251953125,282.51318359375,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-0.000712722307071,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,282.027587890625,280.89703369140625,286.16583251953125,282.51318359375,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-0.000712722307071,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,282.00201416015625,280.8813171386719,286.16583251953125,282.51318359375,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-0.0001544317783555,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,282.00201416015625,280.8813171386719,286.16583251953125,282.51318359375,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-0.0001544317783555,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.9881286621094,280.8721008300781,286.16583251953125,282.51318359375,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-8.024839917197824e-05,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.9735717773437,280.862060546875,286.16583251953125,282.51318359375,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-4.384893327369355e-05,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.9552001953125,280.848876953125,286.16583251953125,282.51318359375,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.454461245050791e-14,-6.882175783665692e-18,3.4551493746171405e-14,2.2511287538912184e-12,0.0,0.0,0.0,0.0,60.0,-2.3499218514189124e-05,-0.0,-5.066221026396185e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.94244384765625,280.8394775390625,286.16583251953125,282.51318359375,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.5771531252539717e-05,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.90887451171875,280.81378173828125,286.16583251953125,282.51318359375,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454461245050791e-14,-6.882175783665692e-18,3.4551493746171405e-14,2.2511287538912184e-12,0.0,0.0,0.0,0.0,60.0,-9.389199476572683e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.90887451171875,280.81378173828125,286.16583251953125,282.51318359375,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454461245050791e-14,-6.882175783665692e-18,3.4551493746171405e-14,2.2511287538912184e-12,0.0,0.0,0.0,0.0,60.0,-9.389199476572683e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.87310791015625,280.7852783203125,286.16583251953125,282.51318359375,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-7.59962085794541e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.87310791015625,280.7852783203125,286.16583251953125,282.51318359375,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-7.59962085794541e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.8353576660156,280.7541198730469,286.16583251953125,282.51318359375,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-6.814464541093912e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.8353576660156,280.7541198730469,286.16583251953125,282.51318359375,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-6.814464541093912e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.8158264160156,280.7376403808594,286.16583251953125,282.51318359375,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263762736421554e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-6.529549409606261e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.7958679199219,280.7206115722656,286.16583251953125,282.51318359375,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,2.6766186923127266e-12,-8.923495408046504e-18,-2.676609801854913e-12,4.906632825735224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.272597602219321e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.7548522949219,280.6849365234375,286.16583251953125,282.51318359375,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.6766186923127266e-12,-8.923495408046504e-18,-2.676609801854913e-12,4.906632825735224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.810908533021575e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.7548522949219,280.6849365234375,286.16583251953125,282.51318359375,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.6766186923127266e-12,-8.923495408046504e-18,-2.676609801854913e-12,4.906632825735224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.810908533021575e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.7125549316406,280.6473388671875,286.16583251953125,282.51318359375,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,2.6766186923127266e-12,-8.923496235227117e-18,-2.676609801854913e-12,4.906632825735224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.392940238380106e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.7125549316406,280.6473388671875,286.16583251953125,282.51318359375,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,2.6766186923127266e-12,-8.923496235227117e-18,-2.676609801854913e-12,4.906632825735224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.392940238380106e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.669189453125,280.6080627441406,286.16583251953125,282.51318359375,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.634393571343541e-12,-3.604030478386912e-18,2.634397040790493e-12,-3.767328463077924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.008627795177745e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.669189453125,280.6080627441406,286.16583251953125,282.51318359375,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.634393571343541e-12,-3.604030478386912e-18,2.634397040790493e-12,-3.767328463077924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.008627795177745e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.6249694824219,280.5673217773437,286.16583251953125,282.51318359375,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454461245050791e-14,-6.8821766108463065e-18,3.4551493746171405e-14,2.2511287538912184e-12,0.0,0.0,0.0,0.0,60.0,-4.652506504498888e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.6249694824219,280.5673217773437,286.16583251953125,282.51318359375,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.454461245050791e-14,-6.8821766108463065e-18,3.4551493746171405e-14,2.2511287538912184e-12,0.0,0.0,0.0,0.0,60.0,-4.652506504498888e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.6026611328125,280.5465087890625,286.16583251953125,282.51318359375,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-4.482837539399043e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.5802001953125,280.525390625,286.16583251953125,282.51318359375,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-4.319862910051597e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.54949951171875,280.4963073730469,286.16583251953125,282.51318359375,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-4.10806615036563e-06,-0.0,-8.563605085832879e-38,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.5350341796875,280.48248291015625,286.16583251953125,282.51318359375,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-4.012586032331456e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.48974609375,280.4388427734375,286.16583251953125,282.51318359375,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-3.7278530271578335e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.48974609375,280.4388427734375,286.16583251953125,282.51318359375,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-3.7278530271578335e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.44451904296875,280.3946838378906,286.16583251953125,282.51318359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.620961607469053e-12,-9.541909696061561e-18,-2.6209520664899344e-12,6.588109398297792e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4627944387466414e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,-2.558450142280816e-13,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,-2.6941732807379826e-13,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,-1.9899095663345609e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,-2.694171383384181e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.44451904296875,280.3946838378906,286.16583251953125,282.51318359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.620961607469053e-12,-9.541909696061561e-18,-2.6209520664899344e-12,6.588109398297792e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4627944387466414e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.3996276855469,280.3502502441406,286.16583251953125,282.51318359375,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.634393571343541e-12,-3.604030891977217e-18,2.634397040790493e-12,-3.767328463077924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2181162623601267e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.3996276855469,280.3502502441406,286.16583251953125,282.51318359375,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.634393571343541e-12,-3.604030891977217e-18,2.634397040790493e-12,-3.767328463077924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2181162623601267e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,2.558450142280816e-13,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,2.6941732807379826e-13,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,1.9899095663345609e-13,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.694171383384181e-13,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.2779968056042534e-12,285.0527038574219,294.1499938964844,281.3773803710937,280.3280029296875,286.16583251953125,282.51318359375,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,7.676978085353894e-14,-5.6453505163580296e-18,-7.676413622597841e-14,-1.1118244996541349e-12,0.0,0.0,0.0,0.0,60.0,-3.1023466817714507e-06,-0.0,-5.066788513209878e-25,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.35528564453125,280.3057861328125,286.16583251953125,282.51318359375,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.99085809274402e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.3117370605469,280.2615051269531,286.16583251953125,282.51318359375,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.7792893888545223e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.3117370605469,280.2615051269531,286.16583251953125,282.51318359375,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.7792893888545223e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
