time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.2691955566406,280.2176818847656,286.16583251953125,282.51318359375,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.583045898063574e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.2691955566406,280.2176818847656,286.16583251953125,282.51318359375,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.583045898063574e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.2279052734375,280.17449951171875,286.16583251953125,282.51318359375,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.4005335035326425e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.2279052734375,280.17449951171875,286.16583251953125,282.51318359375,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.4005335035326425e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.1880798339844,280.1322326660156,286.16583251953125,282.51318359375,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.231046209999477e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.1880798339844,280.1322326660156,286.16583251953125,282.51318359375,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.231046209999477e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.1687927246094,280.11151123046875,286.16583251953125,282.51318359375,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.151779199266457e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.1499328613281,280.0910949707031,286.16583251953125,282.51318359375,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-2.0749714622070314e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.12225341796875,280.06072998046875,286.16583251953125,282.51318359375,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.9625492768682307e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.1137390136719,280.05133056640625,286.16583251953125,282.51318359375,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.928619894897565e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.0797119140625,280.0131530761719,286.16583251953125,282.51318359375,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.7925610791280633e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.0797119140625,280.0131530761719,286.16583251953125,282.51318359375,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.7925610791280633e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.0480651855469,279.976806640625,286.16583251953125,282.51318359375,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.6661800827932891e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.0480651855469,279.976806640625,286.16583251953125,282.51318359375,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.6661800827932891e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.01904296875,279.9425048828125,286.16583251953125,282.51318359375,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.54838380694855e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.01904296875,279.9425048828125,286.16583251953125,282.51318359375,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.2637635636021684e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.54838380694855e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,281.0055847167969,279.9262084960937,286.16583251953125,282.51318359375,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263763977192473e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.4931405303286738e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,285.0527038574219,294.1499938964844,280.99285888671875,279.9105224609375,286.16583251953125,282.51318359375,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.11125858955814e-14,-6.263763977192473e-18,-2.1106322933969402e-14,5.696521271185417e-13,0.0,0.0,0.0,0.0,60.0,-1.439923835278023e-06,-0.0,-0.0,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,6.41659336775291e-10,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,6.756986636879955e-10,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.99069285897491e-10,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,6.756982195987861e-10,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,3.2052158704942713e-09,285.0527038574219,294.1499938964844,280.96978759765625,279.88104248046875,286.16583251953125,282.51318359375,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.830036536342732e-09,8.570430132183622e-15,6.8300280986477455e-09,-1.5633096595024654e-08,0.0,0.0,0.0,-3.847526386380196e-08,60.0,-1.3632959962706082e-05,-0.0,-3.187042320949182e-18,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,6.41659336775291e-10,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,6.756986636879955e-10,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.99069285897491e-10,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,6.756982195987861e-10,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,3.2052158704942713e-09,285.0527038574219,294.1499938964844,280.96978759765625,279.88104248046875,286.16583251953125,282.51318359375,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.830036536342732e-09,8.570430132183622e-15,6.8300280986477455e-09,-1.5633096595024654e-08,0.0,0.0,0.0,-3.847526386380196e-08,60.0,-1.3632959962706082e-05,-0.0,-3.187042320949182e-18,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,2.196173687352143e-09,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,2.3126784931548627e-09,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,1.708138297473738e-09,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.3126767167980233e-09,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.097032420460664e-08,285.0527038574219,294.1499938964844,280.95001220703125,279.8543395996094,286.16583251953125,282.51318359375,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3394310488811243e-08,2.925542701972747e-14,2.3394282067101813e-08,-5.353463450319396e-08,0.0,0.0,0.0,-1.3176759239286184e-07,60.0,-1.0087323062180076e-05,-0.0,-3.7334657981238e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,2.196173687352143e-09,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,2.3126784931548627e-09,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,1.708138297473738e-09,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.3126767167980233e-09,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.097032420460664e-08,285.0527038574219,294.1499938964844,280.95001220703125,279.8543395996094,286.16583251953125,282.51318359375,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3394310488811243e-08,2.925542701972747e-14,2.3394282067101813e-08,-5.353463450319396e-08,0.0,0.0,0.0,-1.3176759239286184e-07,60.0,-1.0087323062180076e-05,-0.0,-3.7334657981238e-17,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,1.330399186372233e-07,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,1.4009755489041709e-07,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,1.0347569201485385e-07,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,1.4009745541443408e-07,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,6.645609005317965e-07,285.0527038574219,294.1499938964844,280.93487548828125,279.8304748535156,286.16583251953125,282.51318359375,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4175046771924826e-06,1.7729839948618653e-12,1.4175029718899168e-06,-3.2436344099551206e-06,0.0,0.0,0.0,-7.984417607076466e-06,60.0,-0.0021608823444694,-0.0,-1.3700701001224252e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,1.330399186372233e-07,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,1.4009755489041709e-07,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,1.0347569201485385e-07,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,1.4009745541443408e-07,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,6.645609005317965e-07,285.0527038574219,294.1499938964844,280.93487548828125,279.8304748535156,286.16583251953125,282.51318359375,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4175046771924826e-06,1.7729839948618653e-12,1.4175029718899168e-06,-3.2436344099551206e-06,0.0,0.0,0.0,-7.984417607076466e-06,60.0,-0.0021608823444694,-0.0,-1.3700701001224252e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.126509444788098e-07,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.504563086513372e-07,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,5.542851226891798e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.504557970605674e-07,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,3.5598332033259794e-06,285.0526123046875,294.1499938964844,280.925537109375,279.8095397949219,286.16583251953125,282.51318359375,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.593192094645929e-06,9.497230259170042e-12,7.59318254495156e-06,-1.737521779432427e-05,0.0,0.0,0.0,-4.277031985111535e-05,60.0,-0.0125297605991363,-0.0,-3.931267204132505e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.126509444788098e-07,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.504563086513372e-07,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,5.542851226891798e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.504557970605674e-07,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,3.5598332033259794e-06,285.0526123046875,294.1499938964844,280.925537109375,279.8095397949219,286.16583251953125,282.51318359375,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.593192094645929e-06,9.497230259170042e-12,7.59318254495156e-06,-1.737521779432427e-05,0.0,0.0,0.0,-4.277031985111535e-05,60.0,-0.0125297605991363,-0.0,-3.931267204132505e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,1.2467842225305503e-06,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,1.3129248372933944e-06,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.69722918853222e-07,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,1.3129239277986926e-06,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,6.227935045899358e-06,285.0526428222656,294.1499938964844,280.9229736328125,279.8001403808594,286.1658020019531,282.5132141113281,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284348824527116e-05,1.6615471151726346e-11,1.3284332453622484e-05,-3.03980505123036e-05,0.0,0.0,0.0,-7.482698129024357e-05,60.0,-0.0240641888231039,-0.0,-1.2032653519400416e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.0013492303405656e-06,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,2.107518639604677e-06,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,1.5566079127893315e-06,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.1075172753626248e-06,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.997137567552272e-06,285.0526733398437,294.1499938964844,280.9218444824219,279.79150390625,286.165771484375,282.5133056640625,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.132421468559187e-05,2.6671335279226928e-11,2.1324187400750816e-05,-4.879531843471341e-05,0.0,0.0,0.0,-0.0001201132690766,60.0,-0.0408045165240764,-0.0,-3.100449064152855e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,3.75299987354083e-06,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,3.952092811232433e-06,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,2.9190055101935286e-06,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,3.952090082748327e-06,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,1.874698136816733e-05,285.0528259277344,294.1499938964844,280.92303466796875,279.7787170410156,286.1656494140625,282.5137023925781,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.998811371275224e-05,5.001532174531143e-11,3.998806278104894e-05,-9.150301775662228e-05,0.0,0.0,0.0,-0.0002252417471027,60.0,-0.0822659507393837,-0.0,-1.0902746760965698e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,4.1296375457022805e-06,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,4.348710717749782e-06,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,3.21194670505065e-06,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,4.348707534518326e-06,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,2.0628362108254805e-05,285.0528259277344,294.1499938964844,280.9237060546875,279.7765197753906,286.1656188964844,282.5137939453125,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400121179060079e-05,5.503467820355823e-11,4.4001157220918685e-05,-0.0001006859893095,0.0,0.0,0.0,-0.0002478463575243,60.0,-0.0915021896362304,-0.0,-1.3200875115249028e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,6.69684504828183e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.0521059569728095e-06,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,5.208667516853893e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,7.05210095475195e-06,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,3.3452073694206774e-05,285.05352783203125,294.1499938964844,280.9309997558594,279.7645568847656,286.1650695800781,282.51519775390625,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135511259548366e-05,8.924758848616321e-11,7.135502528399229e-05,-0.0001632784551475,0.0,0.0,0.0,-0.0004019230837002,60.0,-0.1607125103473663,-0.0,-3.47151751789454e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,6.69684504828183e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.0521059569728095e-06,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,5.208667516853893e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,7.05210095475195e-06,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,3.3452073694206774e-05,285.05352783203125,294.1499938964844,280.9309997558594,279.7645568847656,286.1650695800781,282.51519775390625,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135511259548366e-05,8.924758848616321e-11,7.135502528399229e-05,-0.0001632784551475,0.0,0.0,0.0,-0.0004019230837002,60.0,-0.1607125103473663,-0.0,-3.47151751789454e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.719264198793098e-06,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,1.023486129270168e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.559442110505188e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,1.0234854016744066e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.8549656639806926e-05,285.0548400878906,294.1499938964844,280.943603515625,279.7557373046875,286.1639099121094,282.5177307128906,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103559163108,1.2952687533651639e-10,0.0001035590321407,-0.0002369693975197,0.0,0.0,0.0,-0.0005833194591104,60.0,-0.2431883960962295,-0.0,-7.312158656347375e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.719264198793098e-06,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,1.023486129270168e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.559442110505188e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,1.0234854016744066e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,4.8549656639806926e-05,285.0548400878906,294.1499938964844,280.943603515625,279.7557373046875,286.1639099121094,282.5177307128906,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103559163108,1.2952687533651639e-10,0.0001035590321407,-0.0002369693975197,0.0,0.0,0.0,-0.0005833194591104,60.0,-0.2431883960962295,-0.0,-7.312158656347375e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.519822490081424e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,1.6004474673536606e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,1.1820864528999664e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,1.6004463759600185e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.591815665364265e-05,285.0574951171875,294.1499938964844,280.96142578125,279.75006103515625,286.1610717773437,282.5221252441406,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619372487766,2.0254353749749043e-10,0.0001619370596017,-0.0003705534618347,0.0,0.0,0.0,-0.0009121468756347,60.0,-0.3674871027469635,-0.0,-1.7879877578508283e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.519822490081424e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,1.6004474673536606e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,1.1820864528999664e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,1.6004463759600185e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.591815665364265e-05,285.0574951171875,294.1499938964844,280.96142578125,279.75006103515625,286.1610717773437,282.5221252441406,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619372487766,2.0254353749749043e-10,0.0001619370596017,-0.0003705534618347,0.0,0.0,0.0,-0.0009121468756347,60.0,-0.3674871027469635,-0.0,-1.7879877578508283e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,1.9861037799273618e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,2.091464557452128e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.5447503756149672e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.0914631022606045e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.92098284768872e-05,285.05963134765625,294.1499938964844,280.9722595214844,279.7484130859375,286.1582336425781,282.5249938964844,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116191462846,2.6468344183072645e-10,0.0002116188843501,-0.0004842384951189,0.0,0.0,0.0,-0.0011919912649318,60.0,-0.4639055728912353,-0.0,-3.053392871876781e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.626501918712165e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.765835233731196e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.0428387870197184e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.765833414741792e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001311990054091,285.0625305175781,294.1499938964844,280.9843444824219,279.7475891113281,286.15313720703125,282.52740478515625,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798532950691,3.5002770126801863e-10,0.0002798529458232,-0.0006403758306987,0.0,0.0,0.0,-0.0015763357514515,60.0,-0.6014528870582581,-0.0,-5.33991428852687e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,4.4063363020541146e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,4.640087718144059e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,3.427156843827106e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,4.6400848077610135e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0002201052557211,285.068603515625,294.1499938964844,281.01226806640625,279.7483825683594,286.1295471191406,282.5224609375,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706767504103,5.884066012207253e-10,0.0004706761392299,-0.0010762544116005,0.0,0.0,0.0,-0.0026510148309171,60.0,-1.0171256065368652,-0.0,-1.5029137045985408e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,4.4063363020541146e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,4.640087718144059e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,3.427156843827106e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,4.6400848077610135e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0002201052557211,285.068603515625,294.1499938964844,281.01226806640625,279.7483825683594,286.1295471191406,282.5224609375,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706767504103,5.884066012207253e-10,0.0004706761392299,-0.0010762544116005,0.0,0.0,0.0,-0.0026510148309171,60.0,-1.0171256065368652,-0.0,-1.5029137045985408e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
