time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.003552258946002e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.481181768933312e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.002776692388579e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.481175220571458e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004497453628573,285.0707397460937,294.1499938964844,281.0450439453125,279.7524719238281,286.0788269042969,282.5035095214844,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007812666008248,9.316591942365447e-10,0.0007812656695023,-0.0016680803382769,0.0,0.0,0.0,-0.0043872310779988,60.0,-1.6437143087387085,-0.0,-6.274894559510359e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.003552258946002e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.481181768933312e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.002776692388579e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.481175220571458e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004497453628573,285.0707397460937,294.1499938964844,281.0450439453125,279.7524719238281,286.0788269042969,282.5035095214844,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007812666008248,9.316591942365447e-10,0.0007812656695023,-0.0016680803382769,0.0,0.0,0.0,-0.0043872310779988,60.0,-1.6437143087387085,-0.0,-6.274894559510359e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.019257413456216e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.49772002059035e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.01499157003127e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.497713472228496e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004505298857111,285.0725402832031,294.1499938964844,281.08258056640625,279.75994873046875,286.0115661621094,282.4762268066406,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006222365773282,9.663397859682732e-10,0.000622235587798,-0.0019182851538062,0.0,0.0,0.0,-0.003603565506637,60.0,-2.010619878768921,-0.0,-6.296802013139313e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.019257413456216e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.49772002059035e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.01499157003127e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.497713472228496e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004505298857111,285.0725402832031,294.1499938964844,281.08258056640625,279.75994873046875,286.0115661621094,282.4762268066406,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006222365773282,9.663397859682732e-10,0.000622235587798,-0.0019182851538062,0.0,0.0,0.0,-0.003603565506637,60.0,-2.010619878768921,-0.0,-6.296802013139313e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.00623927009292e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.484010661253706e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.004865619819611e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.484004112891852e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004498795897234,285.0700988769531,294.1499938964844,281.124755859375,279.77081298828125,285.92742919921875,282.4485168457031,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401257313787,1.2240622959680532e-09,0.0010401245672255,-0.0021779511589556,0.0,0.0,0.0,-0.0058207949623465,60.0,-2.5305187702178955,-0.0,-6.278634145928663e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.00623927009292e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.484010661253706e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.004865619819611e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.484004112891852e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004498795897234,285.0700988769531,294.1499938964844,281.124755859375,279.77081298828125,285.92742919921875,282.4485168457031,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401257313787,1.2240622959680532e-09,0.0010401245672255,-0.0021779511589556,0.0,0.0,0.0,-0.0058207949623465,60.0,-2.5305187702178955,-0.0,-6.278634145928663e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.00976374396123e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.4877221272327e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.007606473052874e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.487715578870848e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004500556387938,285.06988525390625,294.1499938964844,281.1475524902344,279.77752685546875,285.8866882324219,282.4346008300781,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873290128860952e-09,0.0009600020130164,-0.0021615012083202,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.56959867477417,-0.0,-6.283547548946444e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.01086677913554e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.488884097663686e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.008465036051348e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.488877549301832e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004501107614487,285.0696716308594,294.1499938964844,281.1714782714844,279.7851257324219,285.84637451171875,282.4208374023437,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.2010620276114992e-09,0.0009601193596608,-0.0021974882110953,0.0,0.0,0.0,-0.0054082265123724,60.0,-2.569159030914306,-0.0,-6.285085163426629e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.023083111969754e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.501747990725562e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.017965981503949e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.501741442363708e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004507209814619,285.0692443847656,294.1499938964844,281.2183532714844,279.8013916015625,285.7735595703125,282.392822265625,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532270859428763e-09,0.0009614199516363,-0.0025962286163121,0.0,0.0,0.0,-0.0054836580529809,60.0,-2.549229621887207,-0.0,-6.302134636371194e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.025111648952588e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.503884211881086e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.019544136710465e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.503877663519232e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004508223209995,285.0692138671875,294.1499938964844,281.2225952148437,279.8029479980469,285.7673034667969,282.3899841308594,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784989816301163e-09,0.0009616360184736,-0.0026624521706253,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.547119140625,-0.0,-6.304968280801404e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.062230674317108e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.542972111376002e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.048413681332022e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.54296556301415e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004526764678303,285.0687866210937,294.1499938964844,281.2780456542969,279.8243408203125,285.6902770996094,282.3439636230469,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655915782786,1.8409179736167403e-09,0.0009655897156335,-0.0038741866592317,0.0,0.0,0.0,-0.0057254252023994,60.0,-2.5201218128204346,-0.0,-6.356933823781219e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.062230674317108e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.542972111376002e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.048413681332022e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.54296556301415e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004526764678303,285.0687866210937,294.1499938964844,281.2780456542969,279.8243408203125,285.6902770996094,282.3439636230469,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655915782786,1.8409179736167403e-09,0.0009655897156335,-0.0038741866592317,0.0,0.0,0.0,-0.0057254252023994,60.0,-2.5201218128204346,-0.0,-6.356933823781219e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.098940063267946e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.58162927418016e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.0769659942016e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.581622725818306e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004545102128759,285.0683898925781,294.1499938964844,281.3376770019531,279.8493347167969,285.6152038574219,282.2802124023437,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982438174778963e-09,0.0009695009794086,-0.0050725573673844,0.0,0.0,0.0,-0.0059521445073187,60.0,-2.4923665523529053,-0.0,-6.408536989965796e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.098940063267946e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.58162927418016e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.0769659942016e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.581622725818306e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004545102128759,285.0683898925781,294.1499938964844,281.3376770019531,279.8493347167969,285.6152038574219,282.2802124023437,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982438174778963e-09,0.0009695009794086,-0.0050725573673844,0.0,0.0,0.0,-0.0059521445073187,60.0,-2.4923665523529053,-0.0,-6.408536989965796e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.141280315816402e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.626215614844114e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.109896978363395e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.62620906648226e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000456625217339,285.0679626464844,294.1499938964844,281.4013977050781,279.87799072265625,285.5422058105469,282.20684814453125,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740130626596,2.825720546439925e-09,0.0009740102104842,-0.0064547252841293,0.0,0.0,0.0,-0.0062136314809322,60.0,-2.4610517024993896,-0.0,-6.468314239782559e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.141280315816402e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.626215614844114e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.109896978363395e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.62620906648226e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000456625217339,285.0679626464844,294.1499938964844,281.4013977050781,279.87799072265625,285.5422058105469,282.20684814453125,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740130626596,2.825720546439925e-09,0.0009740102104842,-0.0064547252841293,0.0,0.0,0.0,-0.0062136314809322,60.0,-2.4610517024993896,-0.0,-6.468314239782559e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.143468196270987e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.628519183024764e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.111598824849352e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.628513362258671e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004567345022223,285.0677795410156,294.1499938964844,281.43475341796875,279.89373779296875,285.5065612792969,282.16900634765625,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974248687271,2.8529676399102755e-09,0.0009742458350956,-0.0065261186100542,0.0,0.0,0.0,-0.0062271524220705,60.0,-2.443820714950561,-0.0,-6.47140936393953e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.148637764155863e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.633963054511696e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.11561951902695e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.633956506149843e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004569927114062,285.06756591796875,294.1499938964844,281.4691162109375,279.910400390625,285.47149658203125,282.1342163085937,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917353025821967e-09,0.0009747956646606,-0.0066948281601071,0.0,0.0,0.0,-0.0062590669840574,60.0,-2.423683881759644,-0.0,-6.478726533032386e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.15339624043554e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.638973278924824e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.119320071069524e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.638967458158731e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004572304314933,285.06719970703125,294.1499938964844,281.5406494140625,279.94659423828125,285.403076171875,282.0722961425781,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3799164295196533,-0.0,-6.485464609795599e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.15339624043554e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.638973278924824e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.119320071069524e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.638967458158731e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004572304314933,285.06719970703125,294.1499938964844,281.5406494140625,279.94659423828125,285.403076171875,282.0722961425781,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3799164295196533,-0.0,-6.485464609795599e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.134756692219526e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.619345655664802e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.104822725523263e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.619339107302947e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004562993708532,285.0668029785156,294.1499938964844,281.6159362792969,279.9866638183594,285.33709716796875,282.02557373046875,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744354521411196e-09,0.0009733173064887,-0.0062415185384452,0.0,0.0,0.0,-0.0061733094044029,60.0,-2.32873797416687,-0.0,-6.459074342046733e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.134756692219526e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.619345655664802e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.104822725523263e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.619339107302947e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004562993708532,285.0668029785156,294.1499938964844,281.6159362792969,279.9866638183594,285.33709716796875,282.02557373046875,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.744354521411196e-09,0.0009733173064887,-0.0062415185384452,0.0,0.0,0.0,-0.0061733094044029,60.0,-2.32873797416687,-0.0,-6.459074342046733e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.130498074227944e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.61486075539142e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.101510709617287e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.614854934625328e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004560866509564,285.06646728515625,294.1499938964844,281.6948547363281,280.0306701660156,285.273681640625,281.993408203125,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912669870426953e-09,0.000972862355411,-0.0061024134047329,0.0,0.0,0.0,-0.006146986503154,60.0,-2.2738616466522217,-0.0,-6.453050360732959e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.130498074227944e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.61486075539142e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.101510709617287e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.614854934625328e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004560866509564,285.06646728515625,294.1499938964844,281.6948547363281,280.0306701660156,285.273681640625,281.993408203125,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912669870426953e-09,0.000972862355411,-0.0061024134047329,0.0,0.0,0.0,-0.006146986503154,60.0,-2.2738616466522217,-0.0,-6.453050360732959e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.162138303508982e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.648178820498288e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.126118725864217e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.648172999732196e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004576671344693,285.06610107421875,294.1499938964844,281.7773132324219,280.07867431640625,285.2126770019531,281.9694519042969,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431243832204e-09,0.0009762318222783,-0.007135241292417,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.222881555557251,-0.0,-6.497847948594426e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.162138303508982e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.648178820498288e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.126118725864217e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.648172999732196e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004576671344693,285.06610107421875,294.1499938964844,281.7773132324219,280.07867431640625,285.2126770019531,281.9694519042969,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431243832204e-09,0.0009762318222783,-0.007135241292417,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.222881555557251,-0.0,-6.497847948594426e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.188776311930268e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.676229819888248e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.146837742766365e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.676223999122158e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004589977615978,285.06591796875,294.1499938964844,281.81982421875,280.1042175292969,285.1830444335937,281.9598999023437,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.199364185333252,-0.0,-6.535685059816387e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.219126513926312e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.708190918900073e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.170443859649822e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.70818509813398e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.000460513838334,285.0657653808594,294.1499938964844,281.8631591796875,280.1307983398437,285.1539611816406,281.9525756835937,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795414649232498e-09,0.0009823027066886,-0.0089955497533082,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.176589012145996,-0.0,-6.578929401257484e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.277815115638076e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.769992902874948e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.216090307338163e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.769987082108857e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.000463445438072,285.0654296875,294.1499938964844,281.9472045898437,280.1838073730469,285.1005249023437,281.9472045898437,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885595645755,4.526583552433294e-09,0.000988555024378,-0.0109112719073891,0.0,0.0,0.0,-0.0070568262599408,60.0,-2.1334779262542725,-0.0,-6.662955343017529e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.281201346311718e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.773558849701658e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.218724203994498e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.773553028935568e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004636145895346,285.0653991699219,294.1499938964844,281.9523010253906,280.18707275390625,285.097412109375,281.94732666015625,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889199864119,4.568769806923001e-09,0.0009889154462143,-0.0110218003392219,0.0,0.0,0.0,-0.0070777381770312,60.0,-2.1308600902557373,-0.0,-6.667819718586544e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.335491631645708e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.830728959059344e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.26094949641265e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.830723138293251e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004663265135604,285.0650939941406,294.1499938964844,282.04461669921875,280.24761962890625,285.04302978515625,281.95721435546875,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245143430698817e-09,0.0009947000071406,-0.0127938408404588,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.082181215286255,-0.0,-6.746051184336467e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.335491631645708e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.830728959059344e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.26094949641265e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.830723138293251e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004663265135604,285.0650939941406,294.1499938964844,282.04461669921875,280.24761962890625,285.04302978515625,281.95721435546875,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245143430698817e-09,0.0009947000071406,-0.0127938408404588,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.082181215286255,-0.0,-6.746051184336467e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.380851406604052e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.878494165604934e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.296229159692302e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.878489072434604e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000468592334073,285.06475830078125,294.1499938964844,282.1400146484375,280.3125,284.9909362792969,281.9850769042969,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102491706790715e-09,0.0009995322907343,-0.0142742805182933,0.0,0.0,0.0,-0.0076931975781917,60.0,-2.02861762046814,-0.0,-6.811762887082295e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.380851406604052e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.878494165604934e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.296229159692302e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.878489072434604e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000468592334073,285.06475830078125,294.1499938964844,282.1400146484375,280.3125,284.9909362792969,281.9850769042969,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102491706790715e-09,0.0009995322907343,-0.0142742805182933,0.0,0.0,0.0,-0.0076931975781917,60.0,-2.02861762046814,-0.0,-6.811762887082295e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.394567314302547e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.89293766906485e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.306897168746218e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.89293257589452e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0004692774673458,285.0644226074219,294.1499938964844,282.23834228515625,280.3818664550781,284.94140625,282.0302429199219,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981107609187575e-09,0.0010009950492531,-0.0147218685597181,0.0,0.0,0.0,-0.0077779088169336,60.0,-1.968599915504456,-0.0,-6.83169290027763e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.394567314302547e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.89293766906485e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.306897168746218e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.89293257589452e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0004692774673458,285.0644226074219,294.1499938964844,282.23834228515625,280.3818664550781,284.94140625,282.0302429199219,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981107609187575e-09,0.0010009950492531,-0.0147218685597181,0.0,0.0,0.0,-0.0077779088169336,60.0,-1.968599915504456,-0.0,-6.83169290027763e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.391517232870684e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.889726061373948e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.304524478968233e-05,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.88972096820362e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004691251378972,285.06427001953125,294.1499938964844,282.2886047363281,280.4182434082031,284.91766357421875,282.05743408203125,285.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094905092039e-09,0.0010006699012592,-0.014622289687395,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9349762201309204,-0.0,-6.827256271435544e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.390564810018986e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.888722706818952e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.303783786483109e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.888717613648625e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004690775240305,285.0641174316406,294.1499938964844,282.33953857421875,280.4557800292969,284.8945007324219,282.0870361328125,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312101896580324e-09,0.0010005681542679,-0.0145911555737257,0.0,0.0,0.0,-0.0077531710267066,60.0,-1.9003474712371824,-0.0,-6.825869292015342e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.387977479491384e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.885998588288204e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.301771256607026e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.885992767522112e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004689483030233,285.0638427734375,294.1499938964844,282.43756103515625,280.5298156738281,284.85272216796875,282.1494140625,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002981871366,5.8989497730976845e-09,0.0010002923663705,-0.0145066455006599,0.0,0.0,0.0,-0.0077371783554553,60.0,-1.8331226110458367,-0.0,-6.82210554714402e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
