time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.387836325913668e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.885850158752874e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.301661389647052e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.885844337986782e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004689412598963,285.0638122558594,294.1499938964844,282.4434509277344,280.53436279296875,284.8503112792969,282.1533203125,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.829071283340454,-0.0,-6.821900200293386e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.386501915287226e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.884444443741812e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.300623110495508e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.884439350571483e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004688746121246,285.06353759765625,294.1499938964844,282.54998779296875,280.6177062988281,284.8087463378906,282.2275390625,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.755913257598877,-0.0,-6.819957576453818e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.386501915287226e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.884444443741812e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.300623110495508e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.884439350571483e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004688746121246,285.06353759765625,294.1499938964844,282.54998779296875,280.6177062988281,284.8087463378906,282.2275390625,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.755913257598877,-0.0,-6.819957576453818e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.388015314470977e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.88603860605508e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.301800360437483e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.88603278528899e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004689502238761,285.063232421875,294.1499938964844,282.6585693359375,280.70709228515625,284.7699279785156,282.3091125488281,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.68148934841156,-0.0,-6.822153864050051e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.388015314470977e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.88603860605508e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.301800360437483e-05,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.88603278528899e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004689502238761,285.063232421875,294.1499938964844,282.6585693359375,280.70709228515625,284.7699279785156,282.3091125488281,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.68148934841156,-0.0,-6.822153864050051e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.391338971909136e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.889538341667504e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.304385508177802e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.889533248497172e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004691162612289,285.0629577636719,294.1499938964844,282.7686462402344,280.8034362792969,284.73358154296875,282.3968505859375,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.606276035308838,-0.0,-6.826982001939541e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.391338971909136e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.889538341667504e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.304385508177802e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.889533248497172e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004691162612289,285.0629577636719,294.1499938964844,282.7686462402344,280.8034362792969,284.73358154296875,282.3968505859375,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.606276035308838,-0.0,-6.826982001939541e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.392976062372328e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.891262016026305e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.305658800760284e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.891256922855972e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004691980429925,285.06280517578125,294.1499938964844,282.8242492675781,280.8540954589844,284.7164611816406,282.4430236816406,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.9611275915472114e-09,0.00100082391873,-0.0146695291623473,0.0,0.0,0.0,-0.0077680018730461,60.0,-1.568285584449768,-0.0,-6.829360899018867e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.395872621098532e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.894312097458168e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.307911437237635e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.89430700428784e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004693427181337,285.06268310546875,294.1499938964844,282.8802185058594,280.9063415527344,284.6999816894531,282.490478515625,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997196517171233e-09,0.0010011321865022,-0.0147640155628323,0.0,0.0,0.0,-0.0077858818694949,60.0,-1.5300984382629397,-0.0,-6.833570864728244e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.37896766117774e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.876510011963546e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.294763054233044e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.876504918793216e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004684982995968,285.0624084472656,294.1499938964844,282.9933166503906,281.0154113769531,284.6688537597656,282.5873413085937,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786553014530682e-09,0.0009993326384574,-0.0142122004181146,0.0,0.0,0.0,-0.007681465242058,60.0,-1.45185124874115,-0.0,-6.80900029692566e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.37896766117774e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.876510011963546e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.294763054233044e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.876504918793216e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004684982995968,285.0624084472656,294.1499938964844,282.9933166503906,281.0154113769531,284.6688537597656,282.5873413085937,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786553014530682e-09,0.0009993326384574,-0.0142122004181146,0.0,0.0,0.0,-0.007681465242058,60.0,-1.45185124874115,-0.0,-6.80900029692566e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.3314862169791e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.82651035883464e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.257833203766495e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.826505265664308e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004661265120375,285.0621337890625,294.1499938964844,283.10791015625,281.1302490234375,284.64044189453125,282.6795349121094,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942790493369,5.194957797272082e-09,0.0009942738106474,-0.0126623595133423,0.0,0.0,0.0,-0.0073881861753761,60.0,-1.368110418319702,-0.0,-6.740230418245119e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.3314862169791e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.82651035883464e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.257833203766495e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.826505265664308e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004661265120375,285.0621337890625,294.1499938964844,283.10791015625,281.1302490234375,284.64044189453125,282.6795349121094,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942790493369,5.194957797272082e-09,0.0009942738106474,-0.0126623595133423,0.0,0.0,0.0,-0.0073881861753761,60.0,-1.368110418319702,-0.0,-6.740230418245119e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.274663898395374e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.766673611011356e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.213637582026422e-05,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.766668517841026e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004632881318684,285.0618591308594,294.1499938964844,283.2240295410156,281.2504272460937,284.61456298828125,282.7646789550781,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486984117590964e-09,0.0009882202139124,-0.0108075169846415,0.0,0.0,0.0,-0.0070372140035033,60.0,-1.2817431688308716,-0.0,-6.658390816483006e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.274663898395374e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.766673611011356e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.213637582026422e-05,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.766668517841026e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004632881318684,285.0618591308594,294.1499938964844,283.2240295410156,281.2504272460937,284.61456298828125,282.7646789550781,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.486984117590964e-09,0.0009882202139124,-0.0108075169846415,0.0,0.0,0.0,-0.0070372140035033,60.0,-1.2817431688308716,-0.0,-6.658390816483006e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.210609277943148e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.699220390757546e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.163816917454824e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.699216025182976e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000460088456748,285.0616149902344,294.1499938964844,283.34161376953125,281.37554931640625,284.5914306640625,282.8393249511719,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688909844257182e-09,0.0009813958313316,-0.0087164854630827,0.0,0.0,0.0,-0.006641574203968,60.0,-1.1938070058822632,-0.0,-6.566733645740896e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.210609277943148e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.699220390757546e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.163816917454824e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.699216025182976e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000460088456748,285.0616149902344,294.1499938964844,283.34161376953125,281.37554931640625,284.5914306640625,282.8393249511719,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688909844257182e-09,0.0009813958313316,-0.0087164854630827,0.0,0.0,0.0,-0.006641574203968,60.0,-1.1938070058822632,-0.0,-6.566733645740896e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.180709457723424e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.667734411777928e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.140561501728371e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.6677293186076e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004585949063766,285.0614624023437,294.1499938964844,283.4009704589844,281.4398498535156,284.5809020996094,282.8722839355469,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316378283102494e-09,0.0009782100096344,-0.0077403774484992,0.0,0.0,0.0,-0.0064568929374217,60.0,-1.149752140045166,-0.0,-6.524167162069716e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.155931184068322e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.641641372581944e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.121288945199922e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.641637007007375e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.000457357178675,285.06134033203125,294.1499938964844,283.460693359375,281.50518798828125,284.5709533691406,282.90283203125,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.105977177619934,-0.0,-6.488996007192327e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.132477134699002e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.616943134460598e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.103047391865402e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.61693876888603e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004561856039799,285.06109619140625,294.1499938964844,283.5812683105469,281.6388854980469,284.55291748046875,282.9604187011719,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0203661918640137,-0.0,-6.455791634607523e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.132477134699002e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.616943134460598e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.103047391865402e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.61693876888603e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004561856039799,285.06109619140625,294.1499938964844,283.5812683105469,281.6388854980469,284.55291748046875,282.9604187011719,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0203661918640137,-0.0,-6.455791634607523e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.145928925136104e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.631108696339652e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.113509491318837e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.631104330765083e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004568575823213,285.06085205078125,294.1499938964844,283.70330810546875,281.7762145996094,284.5373229980469,283.02325439453125,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9379886984825134,-0.0,-6.47482139015665e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.145928925136104e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.631108696339652e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.113509491318837e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.631104330765083e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004568575823213,285.06085205078125,294.1499938964844,283.70330810546875,281.7762145996094,284.5373229980469,283.02325439453125,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9379886984825134,-0.0,-6.47482139015665e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.162326023215428e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.64837527135387e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.126262789824978e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.648370905779302e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004576766514219,285.06060791015625,294.1499938964844,283.82684326171875,281.91668701171875,284.5240173339844,283.0985412597656,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261113421391e-09,0.0009762489935383,-0.0071400348097085,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8567665815353394,-0.0,-6.498056137616004e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.162326023215428e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.64837527135387e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.126262789824978e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.648370905779302e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004576766514219,285.06060791015625,294.1499938964844,283.82684326171875,281.91668701171875,284.5240173339844,283.0985412597656,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261113421391e-09,0.0009762489935383,-0.0071400348097085,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8567665815353394,-0.0,-6.498056137616004e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.153331484412774e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.638904157327488e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.11926695657894e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.638899064157158e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004572273755911,285.06036376953125,294.1499938964844,283.95184326171875,282.0599365234375,284.5130920410156,283.1796264648437,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7731625437736511,-0.0,-6.48530189550911e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.153331484412774e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.638904157327488e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.11926695657894e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.638899064157158e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004572273755911,285.06036376953125,294.1499938964844,283.95184326171875,282.0599365234375,284.5130920410156,283.1796264648437,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7731625437736511,-0.0,-6.48530189550911e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.155819861916824e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.641524229664356e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.121202361304313e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.641519864089788e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004573516489472,285.06024169921875,294.1499938964844,284.014892578125,282.1324157714844,284.5085144042969,283.22088623046875,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581268109,3.0061673150783e-09,0.0009755551000125,-0.0069275465793907,0.0,0.0,0.0,-0.0063030961900949,60.0,-0.7307165861129761,-0.0,-6.488826898021216e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.12933173822239e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.61363039095886e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.100599759723991e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.613626025384292e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004560285015031,285.06011962890625,294.1499938964844,284.0783386230469,282.2054138183594,284.5045471191406,283.2605895996094,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737907432,2.676147747848745e-09,0.0009727352298796,-0.0060627935454249,0.0,0.0,0.0,-0.0061395019292831,60.0,-0.6876235604286194,-0.0,-6.451335110568834e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.094866982195526e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.577337914379314e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.073794404277578e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.577333548804744e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004543069517239,285.0599060058594,294.1499938964844,284.2062683105469,282.3526916503906,284.4983825683594,283.3285827636719,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969064887613,2.246744790213029e-09,0.0009690626175142,-0.0049376091919839,0.0,0.0,0.0,-0.0059266244061291,60.0,-0.5997443795204163,-0.0,-6.402714802788978e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.094866982195526e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.577337914379314e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.073794404277578e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.577333548804744e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004543069517239,285.0599060058594,294.1499938964844,284.2062683105469,282.3526916503906,284.4983825683594,283.3285827636719,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969064887613,2.246744790213029e-09,0.0009690626175142,-0.0049376091919839,0.0,0.0,0.0,-0.0059266244061291,60.0,-0.5997443795204163,-0.0,-6.402714802788978e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.05182896531187e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.532016701996326e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.040319906082004e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.532012336421758e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004521571099758,285.0596618652344,294.1499938964844,284.335693359375,282.50128173828125,284.4945373535156,283.38153076171875,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644792298786,1.710527164355824e-09,0.0009644774836488,-0.0035325062926858,0.0,0.0,0.0,-0.0056607988663017,60.0,-0.5112773180007935,-0.0,-6.342258984659567e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.05182896531187e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.532016701996326e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.040319906082004e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.532012336421758e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004521571099758,285.0596618652344,294.1499938964844,284.335693359375,282.50128173828125,284.4945373535156,283.38153076171875,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644792298786,1.710527164355824e-09,0.0009644774836488,-0.0035325062926858,0.0,0.0,0.0,-0.0056607988663017,60.0,-0.5112773180007935,-0.0,-6.342258984659567e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.021771984407678e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.500365558778868e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.016942254267633e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.5003611932043e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000450655730674,285.0594177246094,294.1499938964844,284.466552734375,282.6507263183594,284.4930114746094,283.4171142578125,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612755384296,1.3360393902317467e-09,0.0009612741996534,-0.0025511882267892,0.0,0.0,0.0,-0.0054751439020037,60.0,-0.4225816428661346,-0.0,-6.300207644471811e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.021771984407678e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.500365558778868e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.016942254267633e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.5003611932043e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000450655730674,285.0594177246094,294.1499938964844,284.466552734375,282.6507263183594,284.4930114746094,283.4171142578125,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612755384296,1.3360393902317467e-09,0.0009612741996534,-0.0025511882267892,0.0,0.0,0.0,-0.0054751439020037,60.0,-0.4225816428661346,-0.0,-6.300207644471811e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.01590974535793e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.494191908743232e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.012383139226586e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.494187543168664e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004503629170358,285.0592041015625,294.1499938964844,284.598876953125,282.8005065917969,284.4937744140625,283.4457397460937,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606502135284,1.262983273520035e-09,0.0009606489329598,-0.0023597492836415,0.0,0.0,0.0,-0.0054389238357543,60.0,-0.3343783915042877,-0.0,-6.292020060527649e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.01590974535793e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.494191908743232e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.012383139226586e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.494187543168664e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004503629170358,285.0592041015625,294.1499938964844,284.598876953125,282.8005065917969,284.4937744140625,283.4457397460937,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606502135284,1.262983273520035e-09,0.0009606489329598,-0.0023597492836415,0.0,0.0,0.0,-0.0054389238357543,60.0,-0.3343783915042877,-0.0,-6.292020060527649e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.01613020687364e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.494424011791124e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.012554124230519e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.494419646216556e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004503739182837,285.05908203125,294.1499938964844,284.66558837890625,282.8753662109375,284.4949951171875,283.4605712890625,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606736130081,1.2657165315843601e-09,0.0009606723324395,-0.0023669116199016,0.0,0.0,0.0,-0.0054402789101004,60.0,-0.2902588844299316,-0.0,-6.29232630444676e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.015382238430902e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.49363675317727e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.011972775217146e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.493632387602702e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004503365780692,285.0589599609375,294.1499938964844,284.732666015625,282.9501342773437,284.496826171875,283.4759826660156,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605939849279,1.256393544757372e-09,0.0009605927625671,-0.0023424811661243,0.0,0.0,0.0,-0.0054356576874852,60.0,-0.2459552735090255,-0.0,-6.291281806625193e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
