time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.008897905005142e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.486807539360598e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.006929081398994e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.48680390138179e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004500126524362,285.0587158203125,294.1499938964844,284.8678894042969,283.0990905761719,284.5020751953125,283.5060119628906,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599030599929,1.1755832973747715e-09,0.0009599018958397,-0.0021307219285517,0.0,0.0,0.0,-0.0053955973125994,60.0,-0.1566811054944992,-0.0,-6.282232334342552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.008897905005142e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.486807539360598e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.006929081398994e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.48680390138179e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004500126524362,285.0587158203125,294.1499938964844,284.8678894042969,283.0990905761719,284.5020751953125,283.5060119628906,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599030599929,1.1755832973747715e-09,0.0009599018958397,-0.0021307219285517,0.0,0.0,0.0,-0.0053955973125994,60.0,-0.1566811054944992,-0.0,-6.282232334342552e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.00232043932192e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.479881555307657e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.0018126280047e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.479877189733088e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004496840992942,285.0592346191406,294.1499938964844,285.00457763671875,283.2468566894531,284.5089416503906,283.5311584472656,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007502973312512,8.843786258871941e-10,0.0007502964581362,-0.0015747483121231,0.0,0.0,0.0,-0.0042101563885807,60.0,-0.0644054785370826,-0.0,-6.273059938166625e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.00232043932192e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.479881555307657e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.0018126280047e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.479877189733088e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004496840992942,285.0592346191406,294.1499938964844,285.00457763671875,283.2468566894531,284.5089416503906,283.5311584472656,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007502973312512,8.843786258871941e-10,0.0007502964581362,-0.0015747483121231,0.0,0.0,0.0,-0.0042101563885807,60.0,-0.0644054785370826,-0.0,-6.273059938166625e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.419238782953471e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,3.600624768296257e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,2.659411075001117e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,3.600623313104734e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001707978954073,285.0608825683594,294.1499938964844,285.1427001953125,283.3929443359375,284.5145568847656,283.5501403808594,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621276748366,5.53637413691632e-10,0.0004621271218638,-0.0009933947585523,0.0,0.0,0.0,-0.0025880937464535,60.0,0.0092458873987197,-0.0,-9.049597515797814e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.419238782953471e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,3.600624768296257e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,2.659411075001117e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,3.600623313104734e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001707978954073,285.0608825683594,294.1499938964844,285.1427001953125,283.3929443359375,284.5145568847656,283.5501403808594,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621276748366,5.53637413691632e-10,0.0004621271218638,-0.0009933947585523,0.0,0.0,0.0,-0.0025880937464535,60.0,0.0092458873987197,-0.0,-9.049597515797814e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,2.255693470942788e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,2.3753549612592902e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.754430377332028e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,2.3753540517645888e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001126764545915,285.0794372558594,294.1499938964844,285.2822570800781,283.5367736816406,284.5136108398437,283.5668334960937,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000257428153418,3.1772193209711475e-10,0.0002574278332758,-0.0005778686609119,0.0,0.0,0.0,-0.0014474098570644,60.0,0.0179947186261415,-0.0,-3.938497084021719e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,2.255693470942788e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,2.3753549612592902e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,1.754430377332028e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,2.3753540517645888e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001126764545915,285.0794372558594,294.1499938964844,285.2822570800781,283.5367736816406,284.5136108398437,283.5668334960937,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000257428153418,3.1772193209711475e-10,0.0002574278332758,-0.0005778686609119,0.0,0.0,0.0,-0.0014474098570644,60.0,0.0179947186261415,-0.0,-3.938497084021719e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,1.8003074728767388e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,1.8958113287226297e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,1.4002407624502666e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,1.8958106011268683e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,8.992900256998837e-05,285.08184814453125,294.1499938964844,285.3525695800781,283.6076965332031,284.51397705078125,283.57293701171875,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992429752135,2.4735455350644016e-10,0.000199242727831,-0.0004510566941462,0.0,0.0,0.0,-0.0011211455566808,60.0,0.0303322616964578,-0.0,-2.508786511867811e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.4777313481317831e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,1.5561230611638166e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,1.1493479178170674e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,1.5561223335680552e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.381566683761775e-05,285.0838317871094,294.1499938964844,285.4232482910156,283.6778259277344,284.5140380859375,283.5774230957031,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584580459166,1.979409691710288e-10,0.0001584578421898,-0.0003619324124883,0.0,0.0,0.0,-0.0008923955610953,60.0,0.0342350006103515,-0.0,-1.6902902411075615e-09,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.055162283591926e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.1111372259620111e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,8.206827260437422e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,1.1111367712146604e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.270748806651682e-05,285.08660888671875,294.1499938964844,285.565673828125,283.8155517578125,284.514404296875,283.583984375,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122132234741,1.4040417439797892e-10,0.0001122130852309,-0.0002569119969848,0.0,0.0,0.0,-0.0006320979446172,60.0,0.0399848148226738,-0.0,-8.618046276609445e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.055162283591926e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.1111372259620111e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,8.206827260437422e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,1.1111367712146604e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.270748806651682e-05,285.08660888671875,294.1499938964844,285.565673828125,283.8155517578125,284.514404296875,283.583984375,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122132234741,1.4040417439797892e-10,0.0001122130852309,-0.0002569119969848,0.0,0.0,0.0,-0.0006320979446172,60.0,0.0399848148226738,-0.0,-8.618046276609445e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.392814495688071e-06,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.784992703818716e-06,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,5.74997329749749e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.78498997533461e-06,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,3.692860263981856e-05,285.08807373046875,294.1499938964844,285.7095031738281,283.9493408203125,284.51470947265625,283.5879211425781,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877174357417971e-05,9.852351573469419e-11,7.877164171077311e-05,-0.0001802483748178,0.0,0.0,0.0,-0.0004436986055225,60.0,0.0395127609372139,-0.0,-4.2304823533179103e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.392814495688071e-06,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.784992703818716e-06,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,5.74997329749749e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.78498997533461e-06,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,3.692860263981856e-05,285.08807373046875,294.1499938964844,285.7095031738281,283.9493408203125,284.51470947265625,283.5879211425781,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877174357417971e-05,9.852351573469419e-11,7.877164171077311e-05,-0.0001802483748178,0.0,0.0,0.0,-0.0004436986055225,60.0,0.0395127609372139,-0.0,-4.2304823533179103e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.334112418291625e-06,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,4.564031314657768e-06,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,3.370980266481638e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,4.564029495668365e-06,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,2.164976831409149e-05,285.0887451171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5148620605469,283.5897216796875,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618104867404327e-05,5.7760730226563695e-11,4.6180990466382354e-05,-0.0001056729524862,0.0,0.0,0.0,-0.0002601245068944,60.0,0.031168894842267,-0.0,-1.4540209314350958e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.334112418291625e-06,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,4.564031314657768e-06,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,3.370980266481638e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,4.564029495668365e-06,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,2.164976831409149e-05,285.0887451171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5148620605469,283.5897216796875,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618104867404327e-05,5.7760730226563695e-11,4.6180990466382354e-05,-0.0001056729524862,0.0,0.0,0.0,-0.0002601245068944,60.0,0.031168894842267,-0.0,-1.4540209314350958e-10,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,2.0109473553020507e-06,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,2.117625399478129e-06,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,1.5640719084331067e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,2.117624489983428e-06,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.0045087947219145e-05,285.0888977050781,294.1499938964844,286.00146484375,284.2028503417969,284.514892578125,283.5902404785156,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142730954801664e-05,2.680007084310265e-11,2.1427282263175584e-05,-4.903055014437996e-05,0.0,0.0,0.0,-0.0001206938322866,60.0,0.0201577562838792,-0.0,-3.130197143152991e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,2.0109473553020507e-06,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,2.117625399478129e-06,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,1.5640719084331067e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,2.117624489983428e-06,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.0045087947219145e-05,285.0888977050781,294.1499938964844,286.00146484375,284.2028503417969,284.514892578125,283.5902404785156,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142730954801664e-05,2.680007084310265e-11,2.1427282263175584e-05,-4.903055014437996e-05,0.0,0.0,0.0,-0.0001206938322866,60.0,0.0201577562838792,-0.0,-3.130197143152991e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,1.2500626098699286e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,1.3163767107471358e-06,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.72272005128616e-07,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,1.3163761423129472e-06,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,6.244315500225639e-06,285.08892822265625,294.1499938964844,286.0753479003906,284.2628479003906,284.514892578125,283.5903015136719,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.331992734776577e-05,1.6659793336537554e-11,1.3319910067366436e-05,-3.0478951885015704e-05,0.0,0.0,0.0,-7.502727385144681e-05,60.0,0.01505558937788,-0.0,-1.2095778371967736e-11,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.021026817710663e-07,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.393483087980712e-07,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,5.460805141410674e-07,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.393479677375581e-07,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,3.507144811010221e-06,285.08892822265625,294.1499938964844,286.1495666503906,284.32135009765625,284.514892578125,283.59033203125,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.481226930394769e-06,9.357048989799832e-12,7.4812173807004e-06,-1.71186857187422e-05,0.0,0.0,0.0,-4.2139567085541785e-05,60.0,0.010289498604834,-0.0,-3.815676507396004e-12,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.316885658297906e-07,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.3867446568838204e-07,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,1.024245577241345e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.3867440884496318e-07,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,6.578110287591699e-07,285.0888671875,294.1499938964844,286.299072265625,284.4334716796875,284.514892578125,283.5903015136719,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4031998034624849e-06,1.7550484720033066e-12,1.4031979844730813e-06,-3.210828936062171e-06,0.0,0.0,0.0,-7.903814548626542e-06,60.0,0.0034486399963498,-0.0,-1.3423520650070186e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.316885658297906e-07,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.3867446568838204e-07,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,1.024245577241345e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.3867440884496318e-07,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,6.578110287591699e-07,285.0888671875,294.1499938964844,286.299072265625,284.4334716796875,284.514892578125,283.5903015136719,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4031998034624849e-06,1.7550484720033066e-12,1.4031979844730813e-06,-3.210828936062171e-06,0.0,0.0,0.0,-7.903814548626542e-06,60.0,0.0034486399963498,-0.0,-1.3423520650070186e-13,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.050000000745058,-3.0251412486137493e-09,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.050000000745058,-3.185620878198847e-09,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.050000000745058,-2.352890327017576e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.050000000745058,-3.1856195459312167e-09,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.050000000745058,-1.5111192297467824e-08,285.0888671875,291.1499938964844,286.45001220703125,284.5386047363281,284.514892578125,283.5903015136719,285.0225830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.223487965442473e-08,-4.0307489198579064e-14,-3.2234840574574264e-08,7.376042532314386e-08,0.0,0.0,0.0,1.815642463043332e-07,60.0,0.0007690389174968,-0.0,-7.083723964742403e-17,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.050000000745058,-3.0251412486137493e-09,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.050000000745058,-3.185620878198847e-09,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.050000000745058,-2.352890327017576e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.050000000745058,-3.1856195459312167e-09,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.050000000745058,-1.5111192297467824e-08,285.0888671875,291.1499938964844,286.45001220703125,284.5386047363281,284.514892578125,283.5903015136719,285.0225830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.223487965442473e-08,-4.0307489198579064e-14,-3.2234840574574264e-08,7.376042532314386e-08,0.0,0.0,0.0,1.815642463043332e-07,60.0,0.0007690389174968,-0.0,-7.083723964742403e-17,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.670600414276123,0.050000000745058,0.0407591648399829,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.670600414276123,0.050000000745058,0.0429213680326938,298.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.670600414276123,0.050000000745058,0.0317015796899795,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.670600414276123,0.050000000745058,0.0429213643074035,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.670600414276123,0.050000000745058,0.2036004215478897,285.0527648925781,291.1499938964844,286.5262756347656,284.5895690917969,293.5305480957031,295.0952453613281,285.1677551269531,1.0,0.101042740046978,0.0528999418020248,0.0528999418020248,1.0,1.0,-0.4345616400241852,4.947001070831902e-05,0.4345121681690216,-0.1325192749500274,0.0,0.0,0.0,7.980927467346191,60.0,1182.4859619140625,-0.0,10.61385440826416,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7302567958831787,0.050000000745058,0.0450255461037159,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7302567958831787,0.050000000745058,0.0474140681326389,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7302567958831787,0.050000000745058,0.0350198708474636,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7302567958831787,0.050000000745058,0.0474140681326389,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7302567958831787,0.050000000745058,0.2249119281768798,285.7336120605469,291.1499938964844,286.6034240722656,284.6410522460937,294.6829528808594,298.00244140625,286.37164306640625,1.0,0.102358840405941,0.1057998836040496,0.1057998836040496,1.0,1.0,-0.4797540307044983,0.0025483586359769,0.4772056639194488,-0.1407914012670517,0.0,0.0,0.0,6.901979923248291,60.0,2402.981201171875,-0.0,11.97562026977539,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0452166311442852,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0476152934134006,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0351684913039207,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0476152934134006,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.225866436958313,287.8343505859375,291.1499938964844,286.76031494140625,284.74542236328125,294.7260131835937,298.12628173828125,288.2225646972656,1.0,0.1049155965447425,0.2115997672080993,0.2115997672080993,1.0,1.0,-0.4817922711372375,0.0259659737348556,0.4558263123035431,-0.1179589331150055,0.0,0.0,0.0,7.607874393463135,60.0,2342.4306640625,-0.0,12.65106964111328,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0452166311442852,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0476152934134006,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0351684913039207,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.0476152934134006,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.7132103443145752,0.050000000745058,0.225866436958313,287.8343505859375,291.1499938964844,286.76031494140625,284.74542236328125,294.7260131835937,298.12628173828125,288.2225646972656,1.0,0.1049155965447425,0.2115997672080993,0.2115997672080993,1.0,1.0,-0.4817922711372375,0.0259659737348556,0.4558263123035431,-0.1179589331150055,0.0,0.0,0.0,7.607874393463135,60.0,2342.4306640625,-0.0,12.65106964111328,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.7036835551261902,0.050000000745058,0.0452311001718044,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.7036835551261902,0.050000000745058,0.047630526125431,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.7036835551261902,0.050000000745058,0.0351797454059124,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.7036835551261902,0.050000000745058,0.047630526125431,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.7036835551261902,0.050000000745058,0.2259387075901031,288.55145263671875,291.1499938964844,286.8399353027344,284.7982177734375,294.7550354003906,298.1343994140625,288.888671875,1.0,0.1061793342232704,0.264499694108963,0.264499694108963,1.0,1.0,-0.481946587562561,0.0395912453532218,0.4423553347587585,-0.1044343337416648,0.0,0.0,0.0,7.993885993957519,60.0,2131.483642578125,-0.0,12.971185684204102,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.6944552659988403,0.050000000745058,0.0452459678053855,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.6944552659988403,0.050000000745058,0.0476461835205554,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.6944552659988403,0.050000000745058,0.0351913087069988,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.6944552659988403,0.050000000745058,0.0476461835205554,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.6944552659988403,0.050000000745058,0.2260129898786544,289.1910705566406,291.1499938964844,286.9203186035156,284.8514404296875,294.78814697265625,298.1533203125,289.5013122558594,1.0,0.10743298381567,0.4115997552871704,0.4115997552871704,0.997809886932373,1.0,-0.4821052551269531,0.0981959849596023,0.3839092552661896,-0.0461364164948463,0.0,0.0,0.0,8.3990478515625,60.0,1928.5926513671875,-0.0,13.293255805969238,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.045275691896677,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.0476774834096431,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.035214427858591,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.0476774834096431,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.2261614501476287,290.302734375,291.1499938964844,287.083251953125,284.9588623046875,293.77508544921875,298.21014404296875,290.5227966308594,1.0,0.1099105328321456,0.7057998776435852,0.7057998776435852,0.9934296607971193,1.0,-0.4824218153953552,0.1976381838321685,0.2847836315631866,0.0527919605374336,0.0,0.0,0.0,9.20684814453125,60.0,1354.0552978515625,-0.0,13.942859649658203,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.045275691896677,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.0476774834096431,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.035214427858591,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.0476774834096431,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.678111732006073,0.050000000745058,0.2261614501476287,290.302734375,291.1499938964844,287.083251953125,284.9588623046875,293.77508544921875,298.21014404296875,290.5227966308594,1.0,0.1099105328321456,0.7057998776435852,0.7057998776435852,0.9934296607971193,1.0,-0.4824218153953552,0.1976381838321685,0.2847836315631866,0.0527919605374336,0.0,0.0,0.0,9.20684814453125,60.0,1354.0552978515625,-0.0,13.942859649658203,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.6704885959625244,0.050000000745058,0.0452914275228977,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.6704885959625244,0.050000000745058,0.0476940535008907,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.6704885959625244,0.050000000745058,0.0352266654372215,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.6704885959625244,0.050000000745058,0.0476940535008907,297.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.6704885959625244,0.050000000745058,0.2262400537729263,290.70733642578125,291.1499938964844,287.1720275878906,285.01715087890625,293.4920349121094,298.2401428222656,290.86639404296875,1.0,0.1112279593944549,0.8641102910041809,0.8641102910041809,0.9910726547241212,1.0,-0.482589453458786,0.2082519233226776,0.2743375301361084,0.063318558037281,0.0,0.0,0.0,9.628994941711426,60.0,1046.8516845703125,-0.0,14.295493125915527,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.6644483804702759,0.050000000745058,0.0453049466013908,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.6644483804702759,0.050000000745058,0.0477082915604114,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.6644483804702759,0.050000000745058,0.035237181931734,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.6644483804702759,0.050000000745058,0.0477082915604114,297.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.6644483804702759,0.050000000745058,0.2263075858354568,290.9857482910156,291.1499938964844,287.2488098144531,285.0674133300781,293.44354248046875,298.2466125488281,291.13250732421875,1.0,0.1123499795794487,1.0,1.0,0.98904949426651,1.0,-0.4827335178852081,0.2109912633895874,0.2717422544956207,0.0660105943679809,0.0,0.0,0.0,9.990885734558104,60.0,886.8276977539062,-0.0,14.599910736083984,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0453343801200389,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0477392859756946,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0352600738406181,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0477392859756946,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.2264546155929565,291.5346984863281,290.6499938964844,287.4167175292969,285.1768493652344,293.5103454589844,298.25994873046875,291.6641845703125,1.0,0.1147510856389999,1.0,1.0,0.9889585375785828,1.0,-0.4830471277236938,0.2112296968698501,0.2718174159526825,0.0661710649728775,0.0,0.0,0.0,10.777929306030272,48.0,685.369384765625,-0.0,15.264281272888184,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0453343801200389,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0477392859756946,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0352600738406181,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.0477392859756946,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085754394531,0.6527456641197205,0.050000000745058,0.2264546155929565,291.5346984863281,290.6499938964844,287.4167175292969,285.1768493652344,293.5103454589844,298.25994873046875,291.6641845703125,1.0,0.1147510856389999,1.0,1.0,0.9889585375785828,1.0,-0.4830471277236938,0.2112296968698501,0.2718174159526825,0.0661710649728775,0.0,0.0,0.0,10.777929306030272,48.0,685.369384765625,-0.0,15.264281272888184,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441223144531,0.6453152298927307,0.050000000745058,0.0453557632863521,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441223144531,0.6453152298927307,0.050000000745058,0.0477618016302585,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441223144531,0.6453152298927307,0.050000000745058,0.0352767035365104,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441223144531,0.6453152298927307,0.050000000745058,0.0477618016302585,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9441223144531,0.6453152298927307,0.050000000745058,0.226561427116394,291.9661865234375,290.6499938964844,287.5721435546875,285.27752685546875,293.5874328613281,298.2763061523437,292.0741882324219,1.0,0.1164069771766662,1.0,1.0,0.9888753294944764,1.0,-0.4832749962806701,0.2113281935453415,0.2719468176364898,0.0662133991718292,0.0,0.0,0.0,11.349735260009766,48.0,559.3318481445312,-0.0,15.74752140045166,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
