time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808349609375,0.6447696089744568,0.050000000745058,0.0453574284911155,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808349609375,0.6447696089744568,0.050000000745058,0.0477635562419891,298.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808349609375,0.6447696089744568,0.050000000745058,0.0352779999375343,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808349609375,0.6447696089744568,0.050000000745058,0.0477635562419891,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808349609375,0.6447696089744568,0.050000000745058,0.2265697419643402,292.0025329589844,290.1499938964844,287.5867004394531,285.28692626953125,293.5947570800781,298.2779846191406,292.10858154296875,1.0,0.1165354177355766,1.0,1.0,0.9888675808906556,1.0,-0.4832927584648132,0.2113358825445175,0.2719568610191345,0.0662167072296142,0.0,0.0,0.0,11.39426040649414,36.0,549.1315307617188,-0.0,15.78516960144043,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18341064453125,0.6419956684112549,0.050000000745058,0.0453661084175109,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18341064453125,0.6419956684112549,0.050000000745058,0.0477726981043815,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18341064453125,0.6419956684112549,0.050000000745058,0.0352847501635551,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18341064453125,0.6419956684112549,0.050000000745058,0.0477726981043815,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18341064453125,0.6419956684112549,0.050000000745058,0.2266131043434143,292.20294189453125,290.1499938964844,287.6723937988281,285.3421325683594,293.637939453125,298.2882080078125,292.29852294921875,1.0,0.1171999350190162,1.0,1.0,0.988822102546692,1.0,-0.4833852350711822,0.2113760411739349,0.2720091938972473,0.066234067082405,0.0,0.0,0.0,11.626361846923828,36.0,493.8606567382813,-0.0,15.981464385986328,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3660583496094,0.6398953199386597,0.050000000745058,0.0453729256987571,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3660583496094,0.6398953199386597,0.050000000745058,0.0477798767387867,298.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3660583496094,0.6398953199386597,0.050000000745058,0.0352900549769401,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3660583496094,0.6398953199386597,0.050000000745058,0.0477798767387867,297.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3660583496094,0.6398953199386597,0.050000000745058,0.2266471534967422,292.3836669921875,289.6499938964844,287.7585144042969,285.3973999023437,293.68121337890625,298.2989807128906,292.4700012207031,1.0,0.117714412510395,1.0,1.0,0.9869397878646852,1.0,-0.4834578931331634,0.2114330977201461,0.2720247805118561,0.0662731304764747,0.0,0.0,0.0,11.8086576461792,25.0,445.5841369628906,-0.0,16.135692596435547,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5639953613281,0.6381008625030518,0.050000000745058,0.0453789234161376,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5639953613281,0.6381008625030518,0.050000000745058,0.0477861911058425,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5639953613281,0.6381008625030518,0.050000000745058,0.0352947190403938,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5639953613281,0.6381008625030518,0.050000000745058,0.0477861911058425,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5639953613281,0.6381008625030518,0.050000000745058,0.226677119731903,292.5796203613281,289.6499938964844,287.86334228515625,285.4643859863281,293.7339172363281,298.3125915527344,292.6561584472656,1.0,0.1181616187095642,1.0,1.0,0.9846595525741576,1.0,-0.4835217893123626,0.211494579911232,0.2720272243022918,0.0663187429308891,0.0,0.0,0.0,11.96901798248291,25.0,395.2057495117188,-0.0,16.271404266357422,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.6373525261878967,0.050000000745058,0.0453814715147018,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.6373525261878967,0.050000000745058,0.0477888733148574,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.6373525261878967,0.050000000745058,0.0352967008948326,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.6373525261878967,0.050000000745058,0.0477888733148574,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.6373525261878967,0.050000000745058,0.2266898453235626,292.6952209472656,289.1499938964844,287.931884765625,285.50799560546875,293.7684631347656,298.3216552734375,292.7662048339844,1.0,0.1183456927537918,1.0,1.0,0.9831752777099608,1.0,-0.4835489690303802,0.2115287333726883,0.2720202207565307,0.0663461461663246,0.0,0.0,0.0,12.037161827087402,25.0,366.64947509765625,-0.0,16.329084396362305,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82666015625,0.6361517310142517,0.1805119663476944,0.045385617762804,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.82666015625,0.6361517310142517,0.050000000745058,0.0477932430803775,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82666015625,0.6361517310142517,0.050000000745058,0.035299926996231,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.82666015625,0.6361517310142517,0.050000000745058,0.0477932430803775,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.82666015625,0.6361517310142517,0.050000000745058,0.226710557937622,292.8397216796875,289.1499938964844,288.02569580078125,285.5674743652344,293.8158569335937,298.3341979980469,292.9040222167969,1.0,0.1186818405985832,1.0,1.0,0.9811495542526244,1.0,-0.4835931658744812,0.2115788608789444,0.2720142900943756,0.0663851276040077,0.0,0.0,0.0,12.148086547851562,25.0,332.4078063964844,-0.0,16.422990798950195,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9797668457031,0.8984915614128113,0.1856322735548019,0.1051077470183372,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9520263671875,0.6799404621124268,0.050000000745058,0.0476734898984432,298.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9520263671875,0.6799404621124268,0.050000000745058,0.0352114774286747,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9520263671875,0.6799404621124268,0.050000000745058,0.0476734898984432,297.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9520263671875,0.6799404621124268,0.050000000745058,0.2261425256729126,292.97076416015625,288.6499938964844,288.10650634765625,285.61846923828125,293.86346435546875,298.3295593261719,293.0374450683594,1.0,0.1190752387046814,1.0,1.0,0.979410707950592,1.0,-0.5543931126594543,0.2418091148138046,0.3125840127468109,0.0796711221337318,0.0,0.0,0.0,9.6527738571167,43.0,333.3774719238281,-0.0,18.77912330627441,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.8798274397850037,0.1998777836561203,0.0922590419650077,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.0476418808102607,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.8798274397850037,0.1748817414045334,0.0717570334672927,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.0476418808102607,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.2259925603866577,293.230224609375,288.1499938964844,288.2821044921875,285.72857666015625,293.9039001464844,298.3118591308594,293.27520751953125,1.0,0.1207395270466804,1.0,1.0,0.8903104662895203,1.0,-0.5823636651039124,0.2557813823223114,0.3265822827816009,0.0879965052008628,0.0,0.0,0.0,9.08409595489502,63.0,280.3602294921875,-0.0,20.22163200378418,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.8798274397850037,0.1998777836561203,0.0922590419650077,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.0476418808102607,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.8798274397850037,0.1748817414045334,0.0717570334672927,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.0476418808102607,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.6967092752456665,0.050000000745058,0.2259925603866577,293.230224609375,288.1499938964844,288.2821044921875,285.72857666015625,293.9039001464844,298.3118591308594,293.27520751953125,1.0,0.1207395270466804,1.0,1.0,0.8903104662895203,1.0,-0.5823636651039124,0.2557813823223114,0.3265822827816009,0.0879965052008628,0.0,0.0,0.0,9.08409595489502,63.0,280.3602294921875,-0.0,20.22163200378418,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4052429199219,0.8870424032211304,0.2146126180887222,0.097048819065094,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3901672363281,0.6901817321777344,0.050000000745058,0.0476534850895404,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4052429199219,0.8870424032211304,0.1854684799909591,0.0754824131727218,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3901672363281,0.6901817321777344,0.050000000745058,0.0476534850895404,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3901672363281,0.6901817321777344,0.1509742438793182,0.2260476201772689,293.40240478515625,288.1499938964844,288.4433898925781,285.8287658691406,293.9165954589844,298.3231811523437,293.4359741210937,1.0,0.1230899915099144,1.0,1.0,0.8088165521621704,1.0,-0.592682421207428,0.2644495964050293,0.3282327950000763,0.0944940224289894,0.0,0.0,0.0,9.464165687561035,63.0,222.6256103515625,-0.0,21.3713321685791,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4179077148437,0.8500953912734985,0.2161372005939483,0.0743394419550895,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4041442871094,0.7234340906143188,0.050000000745058,0.0475990362465381,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4179077148437,0.8500953912734985,0.1865909844636917,0.0578195676207542,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4041442871094,0.7234340906143188,0.050000000745058,0.0475990362465381,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4054260253906,0.7851790189743042,0.1518756300210952,0.2908634841442108,293.416259765625,287.6499938964844,288.4584655761719,285.8381042480469,293.91522216796875,298.32537841796875,293.4486083984375,1.0,0.1233808174729347,1.0,1.0,0.8012102842330933,1.0,-0.6217775344848633,0.2779869735240936,0.3437905609607696,0.1007393226027488,0.0,0.0,0.0,8.315372467041016,83.0,218.41998291015625,-0.0,22.45589065551757,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4942626953125,0.8294979333877563,0.2265241593122482,0.0633490607142448,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.741958737373352,0.050000000745058,0.0475731492042541,298.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4942626953125,0.8294979333877563,0.1943319886922836,0.0492714941501617,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.741958737373352,0.050000000745058,0.0475731492042541,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4939880371094,0.8294979333877563,0.1564282476902008,0.3164416849613189,293.4986267089844,287.6499938964844,288.5468444824219,285.8925476074219,293.9166564941406,298.3486328125,293.5270080566406,1.0,0.1251042038202285,1.0,1.0,0.7566601634025574,1.0,-0.6461496949195862,0.2928484678268432,0.3533011972904205,0.1112901419401168,0.0,0.0,0.0,7.880417346954346,83.0,196.06951904296875,-0.0,23.35359764099121,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8355737328529358,0.2360658198595047,0.0664664283394813,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5546875,0.7363296151161194,0.050000000745058,0.0475803576409816,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8355737328529358,0.2015359103679657,0.0516961105167865,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5546875,0.7363296151161194,0.050000000745058,0.0475803576409816,297.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8355737328529358,0.1611618399620056,0.3320135772228241,293.564453125,287.1499938964844,288.6352844238281,285.9467468261719,293.71417236328125,298.3622741699219,293.58135986328125,1.0,0.1270474046468734,1.0,1.0,0.6470376253128052,1.0,-0.654426634311676,0.3170388340950012,0.3373878002166748,0.1348710805177688,0.0,0.0,0.0,8.151468276977539,103.0,131.44921875,-0.0,25.000694274902344,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.8337029218673706,0.2473318874835968,0.0654942542314529,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5687866210937,0.8337029218673706,0.1479202806949615,0.0689686089754104,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.8337029218673706,0.2100842148065567,0.0509399771690368,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5708312988281,0.7380458116531372,0.1404805481433868,0.0475780181586742,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.8337029218673706,0.1671311110258102,0.3271573781967163,293.56622314453125,287.1499938964844,288.7425231933594,286.0120544433594,292.9250183105469,298.3760986328125,293.53778076171875,1.0,0.1297315210103988,1.0,1.0,0.5142357349395752,1.0,-0.6727221608161926,0.3918273150920868,0.2808948457241058,0.205732986330986,0.0,0.0,0.0,8.264252662658691,103.0,-104.80017852783205,-0.0,26.749675750732425,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.833728551864624,0.254516988992691,0.0655074119567871,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.833728551864624,0.1510606706142425,0.0689824596047401,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.833728551864624,0.2155332118272781,0.0509502068161964,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4737243652344,0.833728551864624,0.1430083960294723,0.0689824521541595,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.833728551864624,0.1710443794727325,0.3272230625152588,293.4648742675781,286.6499938964844,288.81231689453125,286.0543212890625,292.0373840332031,298.3802795410156,293.38677978515625,1.0,0.1316679716110229,1.0,1.0,0.4277926385402679,1.0,-0.6839779019355774,0.4681814610958099,0.2157963961362838,0.2803212106227875,0.0,0.0,0.0,8.384272575378418,123.0,-388.2654724121094,-0.0,28.54256248474121,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.2714340686798095,0.0673915594816207,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1585385501384735,0.0709665641188621,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.2282477468252182,0.0524156615138053,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1494948714971542,0.0709665641188621,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1801829636096954,0.3366348147392273,292.68310546875,286.1499938964844,288.9892272949219,286.1605834960937,289.85943603515625,298.3904724121094,292.50054931640625,1.0,0.1372385025024414,1.0,1.0,0.2085476070642471,1.0,-0.7180762887001038,0.6595038771629333,0.058572381734848,0.4644220173358917,0.0,0.0,0.0,8.83774185180664,143.0,-1173.2801513671875,-0.0,31.9199333190918,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.2714340686798095,0.0673915594816207,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1585385501384735,0.0709665641188621,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.2282477468252182,0.0524156615138053,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1494948714971542,0.0709665641188621,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173156738281,0.8373368978500366,0.1801829636096954,0.3366348147392273,292.68310546875,286.1499938964844,288.9892272949219,286.1605834960937,289.85943603515625,298.3904724121094,292.50054931640625,1.0,0.1372385025024414,1.0,1.0,0.2085476070642471,1.0,-0.7180762887001038,0.6595038771629333,0.058572381734848,0.4644220173358917,0.0,0.0,0.0,8.83774185180664,143.0,-1173.2801513671875,-0.0,31.9199333190918,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.2865977585315704,0.0710070356726646,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1647813618183136,0.074773833155632,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.2392409443855285,0.0552276968955993,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1548240333795547,0.074773833155632,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1877810508012771,0.3546948730945587,291.71307373046875,286.1462097167969,289.16583251953125,286.2652893066406,289.42633056640625,298.379638671875,291.58514404296875,1.0,0.1437544375658035,1.0,1.0,0.1251285672187805,1.0,-0.7566015720367432,0.7382258772850037,0.0183757301419973,0.5357776880264282,0.0,0.0,0.0,9.432209968566896,163.0,-1192.0771484375,-0.0,36.86086654663086,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.2865977585315704,0.0710070356726646,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1647813618183136,0.074773833155632,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.2392409443855285,0.0552276968955993,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1548240333795547,0.074773833155632,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.73944091796875,0.8440748453140259,0.1877810508012771,0.3546948730945587,291.71307373046875,286.1462097167969,289.16583251953125,286.2652893066406,289.42633056640625,298.379638671875,291.58514404296875,1.0,0.1437544375658035,1.0,1.0,0.1251285672187805,1.0,-0.7566015720367432,0.7382258772850037,0.0183757301419973,0.5357776880264282,0.0,0.0,0.0,9.432209968566896,163.0,-1192.0771484375,-0.0,36.86086654663086,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8508618474006653,0.2993943691253662,0.0747688561677932,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8508618474006653,0.1695014387369156,0.078735202550888,298.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8508618474006653,0.2481221258640289,0.0581535547971725,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8508618474006653,0.1587486714124679,0.078735202550888,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8508618474006653,0.1935301721096038,0.3734859228134155,291.0312805175781,286.1077880859375,289.3259582519531,286.3589782714844,289.31744384765625,298.3592224121094,290.93145751953125,1.0,0.1505007892847061,1.0,1.0,0.049238346517086,1.0,-0.796686589717865,0.796512246131897,0.0001743266329867,0.5864956378936768,0.0,0.0,0.0,10.061541557312012,163.0,-1011.4720458984376,-0.0,42.50026321411133,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.851568341255188,0.3006212413311004,0.0751672312617302,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.851568341255188,0.1699245721101761,0.0791547149419784,298.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.851568341255188,0.2489540129899978,0.0584634058177471,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.851568341255188,0.1590939164161682,0.0791547149419784,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.851568341255188,0.1940467208623886,0.3754759132862091,290.9730834960937,286.1039733886719,289.341796875,286.3681945800781,289.3315124511719,298.3567810058594,290.8782653808594,1.0,0.1512128114700317,1.0,1.0,0.0417095236480236,1.0,-0.8009315133094788,0.8008436560630798,8.785112004261464e-05,0.5900324583053589,0.0,0.0,0.0,10.128732681274414,183.0,-982.1593017578124,-0.0,43.12776184082031,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.8555745482444763,0.3073181807994842,0.0774507075548172,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.8555745482444763,0.1721493303775787,0.0815593227744102,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.8555745482444763,0.2534373700618744,0.0602394379675388,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.8555745482444763,0.1608890444040298,0.0815593227744102,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.8555745482444763,0.1967653930187225,0.3868823051452636,290.6954345703125,286.0829162597656,289.429443359375,286.4189147949219,289.41754150390625,298.3425598144531,290.62469482421875,1.0,0.1552933901548385,1.0,1.0,0.0,1.0,-0.825264036655426,0.8252630233764648,9.645571026339894e-07,0.6098974347114563,0.0,0.0,0.0,10.517251014709473,183.0,-813.2708740234375,-0.0,46.84386444091797,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8597313165664673,0.3138770163059234,0.0798648223280906,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8597313165664673,0.1741960942745208,0.0841015055775642,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8597313165664673,0.2577373087406158,0.0621170848608017,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8597313165664673,0.1625087857246399,0.0841015055775642,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.8597313165664673,0.1992705017328262,0.3989413380622864,290.4804992675781,286.0619506835937,289.5168762207031,286.4690856933594,289.5053405761719,298.327392578125,290.4270324707031,1.0,0.1596073806285858,1.0,1.0,0.0,1.0,-0.8509888052940369,0.8509880900382996,7.220453426270979e-07,0.6308040618896484,0.0,0.0,0.0,10.934514999389648,203.0,-653.5072021484375,-0.0,50.99875259399414,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,298.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.3266986906528473,0.0850817114114761,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.1778636276721954,0.0895951390266418,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.2659048438072204,0.0661746636033058,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.165326714515686,0.0895951390266418,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.203772097826004,0.425000786781311,290.18896484375,286.02020263671875,289.6907958984375,286.5677490234375,289.6800537109375,298.2958984375,290.1612548828125,1.0,0.1689323037862777,1.0,1.0,0.0,1.0,-0.9065803289413452,0.9065795540809632,7.937751433928497e-07,0.675958514213562,0.0,0.0,0.0,11.859973907470703,223.0,-385.2347412109375,-0.0,60.80432891845703,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,298.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.3266986906528473,0.0850817114114761,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.1778636276721954,0.0895951390266418,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.2659048438072204,0.0661746636033058,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.165326714515686,0.0895951390266418,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.8684441447257996,0.203772097826004,0.425000786781311,290.18896484375,286.02020263671875,289.6907958984375,286.5677490234375,289.6800537109375,298.2958984375,290.1612548828125,1.0,0.1689323037862777,1.0,1.0,0.0,1.0,-0.9065803289413452,0.9065795540809632,7.937751433928497e-07,0.675958514213562,0.0,0.0,0.0,11.859973907470703,223.0,-385.2347412109375,-0.0,60.80432891845703,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,298.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.3392559587955475,0.0908112898468971,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.1810958236455917,0.0956286638975143,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.2736313343048095,0.0706310048699379,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.1677118688821792,0.0956286638975143,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.2077583968639373,0.4536211788654327,290.0455322265625,285.97882080078125,289.86328125,286.6639404296875,289.8533020019531,298.2645874023437,290.03582763671875,1.0,0.1791811436414718,1.0,1.0,0.0,1.0,-0.9676360487937928,0.9676351547241212,8.774215416451625e-07,0.7254930138587952,0.0,0.0,0.0,12.915494918823242,243.0,-181.93136596679688,-0.0,72.94617462158203,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,298.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.3392559587955475,0.0908112898468971,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.1810958236455917,0.0956286638975143,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.2736313343048095,0.0706310048699379,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.1677118688821792,0.0956286638975143,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.8775914907455444,0.2077583968639373,0.4536211788654327,290.0455322265625,285.97882080078125,289.86328125,286.6639404296875,289.8533020019531,298.2645874023437,290.03582763671875,1.0,0.1791811436414718,1.0,1.0,0.0,1.0,-0.9676360487937928,0.9676351547241212,8.774215416451625e-07,0.7254930138587952,0.0,0.0,0.0,12.915494918823242,243.0,-181.93136596679688,-0.0,72.94617462158203,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.3516572415828705,0.0970464274287223,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.1840098351240158,0.1021945625543594,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.2810310125350952,0.0754805579781532,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.1697787344455719,0.1021945625543594,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.2113705277442932,0.4847670197486877,290.0136413574219,285.9378356933594,290.0340576171875,286.7574462890625,290.0248413085937,298.2347106933594,290.01568603515625,1.0,0.1903473883867263,1.0,1.0,0.0,1.0,-1.0340818166732788,1.0340808629989624,9.745253919390962e-07,0.7793071269989014,0.0,0.0,0.0,14.11321258544922,263.0,-34.11219787597656,-0.0,87.90011596679688,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.3516572415828705,0.0970464274287223,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.1840098351240158,0.1021945625543594,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.2810310125350952,0.0754805579781532,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.1697787344455719,0.1021945625543594,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.8870453834533691,0.2113705277442932,0.4847670197486877,290.0136413574219,285.9378356933594,290.0340576171875,286.7574462890625,290.0248413085937,298.2347106933594,290.01568603515625,1.0,0.1903473883867263,1.0,1.0,0.0,1.0,-1.0340818166732788,1.0340808629989624,9.745253919390962e-07,0.7793071269989014,0.0,0.0,0.0,14.11321258544922,263.0,-34.11219787597656,-0.0,87.90011596679688,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.893633246421814,0.3601020276546478,0.101608395576477,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.893633246421814,0.1858639419078827,0.1069985404610633,297.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.893633246421814,0.2859522998332977,0.0790287554264068,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.893633246421814,0.1710510849952697,0.1069985404610633,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.893633246421814,0.2136782258749008,0.5075550079345703,290.039306640625,285.9100036621094,290.1499938964844,286.81988525390625,290.1412658691406,298.2153625488281,290.04656982421875,1.0,0.1985271424055099,1.0,1.0,0.0,1.0,-1.0826964378356934,1.0826953649520874,1.049749357662222e-06,0.8186063170433044,0.0,0.0,0.0,15.023428916931152,263.0,40.73821640014648,-0.0,100.0592269897461,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,298.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.89667147397995,0.3639659583568573,0.1037792861461639,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.89667147397995,0.1866810768842697,0.1092845872044563,297.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.89667147397995,0.2881743609905243,0.0807172209024429,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.89667147397995,0.1716008782386779,0.1092845872044563,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594177246094,0.89667147397995,0.2146976441144943,0.5183990597724915,290.0610046386719,285.8973083496094,290.202880859375,286.8480834960937,290.1943664550781,298.2068176269531,290.070068359375,1.0,0.2024230062961578,1.0,1.0,0.0,1.0,-1.1058311462402344,1.1058300733566284,1.0868241133721313e-06,0.8372842073440552,0.0,0.0,0.0,15.46699333190918,283.0,69.01167297363281,-0.0,106.22310638427734,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.9015071988105774,0.3700957000255584,0.1073296442627906,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.9015071988105774,0.1879396140575409,0.1130232810974121,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.9015071988105774,0.2916623950004577,0.0834786146879196,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.9015071988105774,0.1724337786436081,0.1130232810974121,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038818359375,0.9015071988105774,0.2162705808877945,0.5361338257789612,290.10595703125,285.87725830078125,290.2864685058594,286.8922119140625,290.2782897949219,298.19366455078125,290.1172180175781,1.0,0.2087992876768112,1.0,1.0,0.0,1.0,-1.143667221069336,1.1436660289764404,1.1492711564642375e-06,0.8677960634231567,0.0,0.0,0.0,16.207263946533203,283.0,107.12464141845705,-0.0,116.84658813476562,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,298.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.9064196944236756,0.3762109577655792,0.1110012456774711,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.9064196944236756,0.1891506463289261,0.1168896555900573,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.9064196944236756,0.2950978875160217,0.0863343030214309,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.9064196944236756,0.1732183694839477,0.1168896555900573,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15899658203125,0.9064196944236756,0.2177875638008117,0.5544742345809937,290.161376953125,285.8573303222656,290.36944580078125,286.9355773925781,290.3616027832031,298.1810302734375,290.1741943359375,1.0,0.2153998613357544,1.0,1.0,0.0,1.0,-1.1827958822250366,1.1827946901321411,1.2162615803390509e-06,0.8993027806282043,0.0,0.0,0.0,16.992630004882812,303.0,137.87982177734375,-0.0,128.56298828125,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.3883973658084869,0.1187034547328949,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.1914345622062683,0.1250004470348358,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.3018142580986023,0.0923249050974845,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.1746468245983123,0.1250004470348358,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.2206584513187408,0.592948317527771,290.29510498046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5262756347656,298.1571655273437,290.3095703125,1.0,0.2292688935995102,1.0,1.0,0.0,1.0,-1.264881253242493,1.2648799419403076,1.3649663515025168e-06,0.9652348160743712,0.0,0.0,0.0,18.707841873168945,323.0,181.5595550537109,-0.0,155.6670379638672,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
