time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.3883973658084869,0.1187034547328949,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.1914345622062683,0.1250004470348358,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.3018142580986023,0.0923249050974845,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.1746468245983123,0.1250004470348358,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.916853964328766,0.2206584513187408,0.592948317527771,290.29510498046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5262756347656,298.1571655273437,290.3095703125,1.0,0.2292688935995102,1.0,1.0,0.0,1.0,-1.264881253242493,1.2648799419403076,1.3649663515025168e-06,0.9652348160743712,0.0,0.0,0.0,18.707841873168945,323.0,181.5595550537109,-0.0,155.6670379638672,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,298.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9230964183807372,0.3954573571681976,0.1234018355607986,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9230964183807372,0.1926784813404083,0.129948079586029,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9230964183807372,0.3056260943412781,0.095979206264019,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9230964183807372,0.1753915399312973,0.129948079586029,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9230964183807372,0.2222284227609634,0.6164177060127258,290.3824768066406,285.7953491210937,290.627685546875,287.0671081542969,290.6208190917969,298.14404296875,290.39727783203125,1.0,0.2377445548772812,1.0,1.0,0.0,1.0,-1.3149559497833252,1.3149545192718506,1.4612502354793833e-06,1.0053434371948242,0.0,0.0,0.0,19.800682067871094,323.0,198.37649536132807,-0.0,173.9623260498047,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,298.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.9275848269462584,0.4005164802074432,0.1268765777349472,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.9275848269462584,0.1935331523418426,0.1336071491241455,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.9275848269462584,0.308321475982666,0.0986817851662635,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.9275848269462584,0.1758868098258972,0.1336071491241455,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453125,0.9275848269462584,0.2233102619647979,0.6337748169898987,290.4481506347656,285.7792358398437,290.6947937011719,287.1003723144531,290.68817138671875,298.1349182128906,290.46295166015625,1.0,0.2440203130245208,1.0,1.0,0.0,1.0,-1.3519892692565918,1.3519877195358276,1.5352304671978343e-06,1.0349507331848145,0.0,0.0,0.0,20.632286071777344,343.0,207.4236755371093,-0.0,188.390853881836,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.4127674102783203,0.1326704621315002,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.1955902129411697,0.1397083848714828,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.31477752327919,0.1031881347298622,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.9906527996063232,0.1758586913347244,0.1662477403879165,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.2258670479059219,0.6627163887023926,290.611083984375,285.74127197265625,290.85302734375,287.1772766113281,290.8469543457031,298.115234375,290.62554931640625,1.0,0.2596500813961029,1.0,1.0,0.0,1.0,-1.4455887079238892,1.4455870389938354,1.7329078900729655e-06,1.1095631122589111,0.0,0.0,0.0,22.62376976013184,363.0,221.1949920654297,-0.0,227.9280548095703,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.4127674102783203,0.1326704621315002,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.1955902129411697,0.1397083848714828,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.31477752327919,0.1031881347298622,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.9906527996063232,0.1758586913347244,0.1662477403879165,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.9347622990608216,0.2258670479059219,0.6627163887023926,290.611083984375,285.74127197265625,290.85302734375,287.1772766113281,290.8469543457031,298.115234375,290.62554931640625,1.0,0.2596500813961029,1.0,1.0,0.0,1.0,-1.4455887079238892,1.4455870389938354,1.7329078900729655e-06,1.1095631122589111,0.0,0.0,0.0,22.62376976013184,363.0,221.1949920654297,-0.0,227.9280548095703,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.4249927401542663,0.1429234743118286,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.1975540369749069,0.1505053043365478,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.3210939466953277,0.1111627072095871,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.9787418842315674,0.1751379966735839,0.1661306917667389,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.2281988263130188,0.7139323353767395,290.7776794433594,285.7041015625,291.0079345703125,287.250244140625,291.0023498535156,298.1059265136719,290.7913513183594,1.0,0.2761358916759491,1.0,1.0,0.0,1.0,-1.5417871475219729,1.5417851209640503,1.9523688479239354e-06,1.1859588623046875,0.0,0.0,0.0,25.098648071289062,383.0,226.75230407714844,-0.0,274.8710327148437,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.4249927401542663,0.1429234743118286,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.1975540369749069,0.1505053043365478,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.3210939466953277,0.1111627072095871,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.9787418842315674,0.1751379966735839,0.1661306917667389,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.9463817477226256,0.2281988263130188,0.7139323353767395,290.7776794433594,285.7041015625,291.0079345703125,287.250244140625,291.0023498535156,298.1059265136719,290.7913513183594,1.0,0.2761358916759491,1.0,1.0,0.0,1.0,-1.5417871475219729,1.5417851209640503,1.9523688479239354e-06,1.1859588623046875,0.0,0.0,0.0,25.098648071289062,383.0,226.75230407714844,-0.0,274.8710327148437,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9518187642097472,0.4309201836585998,0.1482212245464325,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9518187642097472,0.1983556896448135,0.1560840904712677,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9518187642097472,0.3240512311458587,0.1152831763029098,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.9725914001464844,0.1753902286291122,0.1662250459194183,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9518187642097472,0.2291795164346695,0.740395724773407,290.8609924316406,285.6858215332031,291.08404541015625,287.2851867675781,291.0787048339844,298.0968933105469,290.87420654296875,1.0,0.2846963703632355,1.0,1.0,0.0,1.0,-1.5916672945022583,1.5916651487350464,2.072737061098451e-06,1.2254443168640137,0.0,0.0,0.0,26.440629959106445,383.0,227.4252166748047,-0.0,301.5995178222656,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.9569562673568726,0.4367650151252746,0.1536087691783905,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.9569562673568726,0.1990540921688079,0.1617574244737625,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.9569562673568726,0.3268999457359314,0.1194734796881675,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9416809082031,0.96669739484787,0.1758581399917602,0.1665793359279632,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.9569562673568726,0.2300670444965362,0.7673075795173645,290.9438781738281,285.66778564453125,291.15924072265625,287.3190612792969,291.1541442871094,298.086181640625,290.95660400390625,1.0,0.2934639155864715,1.0,1.0,0.0,1.0,-1.642712116241455,1.6427098512649536,2.200598373747198e-06,1.2657700777053833,0.0,0.0,0.0,27.855323791503903,403.0,227.09536743164065,-0.0,330.7093505859375,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9619694352149964,0.4444191455841064,0.1593006551265716,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.984588623046875,0.1995691061019897,0.1806010901927948,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9619694352149964,0.3305484056472778,0.1239005029201507,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9610519409179688,0.1766787618398666,0.1672889441251754,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9619694352149964,0.2311472594738006,0.7957397103309631,291.0518493652344,285.6443786621094,291.2567443847656,287.3620300292969,291.2519226074219,298.0712585449219,291.06396484375,1.0,0.3053257167339325,1.0,1.0,0.0,1.0,-1.712454915046692,1.7124525308609009,2.3829425117583014e-06,1.3207205533981323,0.9870558977127076,0.9870558977127076,0.0,29.738189697265625,403.0,225.47271728515625,-0.0,373.1213989257813,1.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,3.157920582452789e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207480,298.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9646258354187012,0.4477449953556061,0.1625231653451919,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.9936331510543824,0.1987994611263275,0.1890898942947387,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9646258354187012,0.3319016695022583,0.1264069080352783,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.957821488380432,0.1766873151063919,0.1676816344261169,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9646258354187012,0.2312276512384414,0.8118368983268738,289.7861328125,285.63238525390625,291.3066711425781,287.3835754394531,291.3020324707031,298.0597229003906,289.12603759765625,1.0,0.3116251528263092,1.0,1.0,0.0,1.0,-1.7493382692337036,1.7493358850479126,2.4829926132952096e-06,1.349757194519043,0.9937704801559448,0.9937704801559448,0.0,30.783069610595703,410.0,8138.66064453125,-0.0,397.0213623046875,1.0,283.2742004394531,290.4432373046875,289.3490295410156,290.17047119140625,293.1499938964844,293.1499938964844,283.1499938964844,1492.1151123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7941523790359497,0.7941608428955078,7.599003026825812e-08,4.196654796600342,4.196644306182861,1.0347817806177773e-05,0.0,0.0,-0.0,4053.411376953125,0.0,16.617454528808594,1883.2972412109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207540,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.4416286647319793,0.1777563691139221,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9630333781242372,0.1861668676137924,0.1799361407756805,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.3222866058349609,0.1382549554109573,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9233295917510986,0.1663760691881179,0.1607811748981475,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.2188144624233245,0.8879299163818359,285.9304504394531,285.5979919433594,291.45001220703125,287.44354248046875,291.4457397460937,297.8671875,285.8759460449219,1.0,0.3299514055252075,1.0,1.0,0.0,1.0,-1.8539453744888303,1.853942513465881,2.780097702270723e-06,1.431887149810791,0.9633035063743592,0.9633035063743592,0.0,34.35028076171875,410.0,11231.3505859375,-0.0,471.9363098144531,1.0,283.1971130371094,285.5992431640625,291.22772216796875,291.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,3545.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1631095558404922,1.0,0.0,0.0,1.2220189571380615,1.2220215797424316,9.97096876176329e-08,4.265867233276367,4.265857696533203,9.786413102119695e-06,0.0,0.0,-0.0,4028.198974609375,0.0,56.31330871582031,1895.4293212890625,0.0,0.0,0.3122180104255676,1.0,0.0,3.0,1.0,0.0
12207600,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.4416286647319793,0.1777563691139221,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9630333781242372,0.1861668676137924,0.1799361407756805,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.3222866058349609,0.1382549554109573,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9233295917510986,0.1663760691881179,0.1607811748981475,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.97553688287735,0.2188144624233245,0.8879299163818359,285.9304504394531,285.5979919433594,291.45001220703125,287.44354248046875,291.4457397460937,297.8671875,285.8759460449219,1.0,0.3299514055252075,1.0,1.0,0.0,1.0,-1.8539453744888303,1.853942513465881,2.780097702270723e-06,1.431887149810791,0.9633035063743592,0.9633035063743592,0.0,34.35028076171875,410.0,11231.3505859375,-0.0,471.9363098144531,1.0,283.1971130371094,285.5992431640625,291.22772216796875,291.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,3545.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1631095558404922,1.0,0.0,0.0,1.2220189571380615,1.2220215797424316,9.97096876176329e-08,4.265867233276367,4.265857696533203,9.786413102119695e-06,0.0,0.0,-0.0,4028.198974609375,0.0,56.31330871582031,1895.4293212890625,0.0,0.0,0.3122180104255676,1.0,0.0,3.0,1.0,0.0
12207660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.9782592058181764,0.4363000094890594,0.1822161823511123,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.941824436187744,0.178250566124916,0.1719069927930832,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.9782592058181764,0.3139342963695526,0.1417236924171447,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.9026926159858704,0.1592283248901367,0.1537099927663803,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.9914200901985168,0.2079149037599563,0.9543326497077942,285.5804443359375,285.5757141113281,291.5429077148437,287.4809265136719,291.5388488769531,297.7227478027344,285.56201171875,1.0,0.341971606016159,1.0,1.0,0.0,1.0,-1.9250929355621336,1.925089955329895,2.993677071572165e-06,1.4878312349319458,0.9601787328720092,0.9601787328720092,0.0,36.440185546875,410.0,12381.212890625,-0.0,526.4638061523438,1.0,283.168701171875,285.1329040527344,291.7108764648437,292.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,5792.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545777797698974,1.0,0.0,0.0,1.5571073293685913,1.5571115016937256,1.6178302075786632e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4164.75537109375,0.0,116.61006927490234,1895.43701171875,0.0,201.4588317871093,0.3912274837493896,1.0,0.0,3.0,1.0,0.0
12207720,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9912441968917848,0.4328829348087311,0.2103288620710373,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9010388851165771,0.1747094690799713,0.1684343069791793,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9912441968917848,0.308973878622055,0.1635891199111938,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.8672283887863159,0.1559899896383285,0.15054552257061,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9539526104927064,0.2025824636220932,0.9298182129859924,285.4948425292969,285.5643310546875,291.59033203125,287.49957275390625,291.5863037109375,297.63751220703125,285.48126220703125,1.0,0.3480538427829742,1.0,1.0,0.0,1.0,-1.947703838348389,1.94770085811615,3.063408257730771e-06,1.5055770874023438,0.9590323567390442,0.9590323567390442,0.0,39.48385238647461,410.0,12879.8828125,-0.0,552.4873657226562,1.0,283.1607360839844,285.0092468261719,291.6598205566406,292.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,6955.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291603565216064,1.0,0.0,0.0,1.7044070959091189,1.7044121026992798,1.9383860205834933e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.13037109375,0.0,152.98300170898438,1895.4371337890625,0.0,330.4171447753906,0.4299643635749817,1.0,0.0,3.0,1.0,0.0
12207780,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.9990000128746032,0.4237743616104126,0.2510692477226257,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.850180447101593,0.1699703931808471,0.1635907739400863,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.9990000128746032,0.2976990640163421,0.1952760815620422,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.8203109502792358,0.1513790339231491,0.1459835767745971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.8916863799095154,0.1953493803739547,0.8947371244430542,285.3854675292969,285.54571533203125,291.6678771972656,287.5293884277344,291.6639709472656,297.47479248046875,285.37615966796875,1.0,0.3579300940036773,1.0,1.0,0.0,1.0,-1.9812628030776973,1.98125958442688,3.168489683957887e-06,1.5318608283996582,0.9569437503814696,0.9569437503814696,0.0,45.01832962036133,410.0,13604.912109375,-0.0,595.6067504882812,1.0,283.15386962890625,284.85308837890625,291.43115234375,292.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,9074.2431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195209980010986,1.0,0.0,0.0,1.9434638023376465,1.943470358848572,2.520265525163268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.6494140625,0.0,226.929916381836,1895.4371337890625,0.0,570.5792846679688,0.4854099154472351,1.0,0.0,3.0,1.0,0.0
12207840,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.9990000128746032,0.4153494238853454,0.2841669023036957,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8134928345680237,0.1669540703296661,0.1606062203645706,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.981099009513855,0.2878416180610657,0.2055654674768448,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7821258902549744,0.1483865976333618,0.1430491954088211,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8488225340843201,0.1905403286218643,0.8721674084663391,285.3281555175781,285.53106689453125,291.7289428710937,287.55230712890625,291.72509765625,297.3568725585937,285.3211669921875,1.0,0.3656067550182342,1.0,1.0,0.0,1.0,-1.999179720878601,1.9991765022277832,3.225787622795906e-06,1.546151041984558,0.9552956819534302,0.9552956819534302,0.0,50.66283416748047,410.0,14041.0869140625,-0.0,628.3509521484375,1.0,283.1515808105469,284.7689819335937,291.2049865722656,292.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,10615.8759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563303530216217,1.0,0.0,0.0,2.099096298217773,2.0991039276123047,2.940072931778559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.21826171875,0.0,286.0595092773437,1895.4371337890625,0.0,744.3217163085938,0.5260668992996216,1.0,0.0,3.0,1.0,0.0
12207900,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9990000128746032,0.4040254354476928,0.3259590864181518,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7720155119895935,0.1640883535146713,0.1579190492630005,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.9237252473831176,0.2797096371650696,0.1989815682172775,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7429214119911194,0.1455230265855789,0.1403761506080627,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.806286633014679,0.1857880502939224,0.8506272435188293,285.2696838378906,285.5145874023437,291.797607421875,287.5775146484375,291.7937927246094,297.24285888671875,285.26385498046875,1.0,0.3740848898887634,1.0,1.0,0.0,1.0,-2.0091564655303955,2.009153366088867,3.257673597545363e-06,1.5539333820343018,0.9532381296157836,0.9532381296157836,0.0,58.47769927978516,410.0,14451.94921875,-0.0,662.818115234375,1.0,283.1505432128906,284.684326171875,290.9735412597656,292.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,12486.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896731615066528,1.0,0.0,0.0,2.27262544631958,2.272634506225586,3.446268692641752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.018310546875,0.0,363.2321472167969,1895.4371337890625,0.0,872.9238891601562,0.565533459186554,1.0,0.0,3.0,1.0,0.0
12207960,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.9959416389465332,0.3919122219085693,0.3584035634994507,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.741048276424408,0.1616558134555816,0.1557302623987198,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.8804236054420471,0.2741840481758117,0.194498524069786,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.7138485312461853,0.1430732160806656,0.1381794512271881,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.7702688574790955,0.1816266477108001,0.8321389555931091,285.22998046875,285.5438842773437,291.8658447265625,287.6018981933594,291.8620910644531,297.14312744140625,285.22607421875,1.0,0.3823658227920532,1.0,1.0,0.0,1.0,-2.016849994659424,2.0168468952178955,3.2830457712407224e-06,1.5603725910186768,0.950598120689392,0.950598120689392,0.0,66.58656311035156,410.0,14777.25390625,-0.0,696.23193359375,1.0,283.1501770019531,284.625732421875,290.7978515625,291.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,14089.2646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987311005592346,1.0,0.0,0.0,2.409697771072388,2.409708023071289,3.874525589253608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.24951171875,0.0,433.2509460449219,1895.4371337890625,0.0,921.759033203125,0.6016452312469482,1.0,0.0,3.0,1.0,0.0
12208020,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8949074149131775,0.3790819942951202,0.3443593084812164,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6717135310173035,0.1574437171220779,0.1526704579591751,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.7990760803222656,0.2668319046497345,0.1894386112689972,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6443358063697815,0.138788029551506,0.1350599229335785,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.6970792412757874,0.1745556443929672,0.8038573265075684,285.135009765625,285.5517272949219,292.0010070800781,287.6483459472656,291.9971923828125,297.0406188964844,285.13018798828125,1.0,0.3977816104888916,1.0,1.0,0.0,1.0,-1.9509881734848025,1.950985074043274,3.074953156101401e-06,1.5090724229812622,0.9446282386779784,0.9446282386779784,0.0,93.40123748779295,398.0,14902.9208984375,-0.0,733.9456176757812,1.0,283.1500244140625,284.5030822753906,290.6191101074219,291.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,17190.541015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895354747772217,1.0,0.0,0.0,2.647847890853882,2.647860288619995,4.6782065510342363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.04150390625,0.0,575.7894287109375,1895.4371337890625,0.0,872.2008056640625,0.6596996188163757,1.0,0.0,3.0,1.0,0.0
12208080,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8949074149131775,0.3790819942951202,0.3443593084812164,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6717135310173035,0.1574437171220779,0.1526704579591751,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.7990760803222656,0.2668319046497345,0.1894386112689972,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6443358063697815,0.138788029551506,0.1350599229335785,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.6970792412757874,0.1745556443929672,0.8038573265075684,285.135009765625,285.5517272949219,292.0010070800781,287.6483459472656,291.9971923828125,297.0406188964844,285.13018798828125,1.0,0.3977816104888916,1.0,1.0,0.0,1.0,-1.9509881734848025,1.950985074043274,3.074953156101401e-06,1.5090724229812622,0.9446282386779784,0.9446282386779784,0.0,93.40123748779295,398.0,14902.9208984375,-0.0,733.9456176757812,1.0,283.1500244140625,284.5030822753906,290.6191101074219,291.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,17190.541015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895354747772217,1.0,0.0,0.0,2.647847890853882,2.647860288619995,4.6782065510342363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.04150390625,0.0,575.7894287109375,1895.4371337890625,0.0,872.2008056640625,0.6596996188163757,1.0,0.0,3.0,1.0,0.0
12208140,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8658272624015808,0.3764152228832245,0.3415906727313995,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6493617296218872,0.1554380804300308,0.1511995792388916,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.7724550366401672,0.2638783752918243,0.1875566393136978,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6241760849952698,0.1367269456386566,0.1335398852825164,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.6714453101158142,0.1713181138038635,0.7908583283424377,285.0950012207031,285.5307312011719,292.0759582519531,287.6730041503906,292.07208251953125,297.0209045410156,285.0911560058594,1.0,0.4056908786296844,1.0,1.0,0.0,1.0,-1.9261940717697144,1.926191091537476,2.998328454850707e-06,1.4895830154418943,0.9411852359771729,0.9411852359771729,0.0,106.03155517578124,398.0,14980.05078125,-0.0,755.459716796875,1.0,283.1499938964844,284.4521179199219,290.5945129394531,291.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18847.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781556367874146,1.0,0.0,0.0,2.76240348815918,2.7624168395996094,5.091756065667141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.145751953125,0.0,654.57763671875,1895.4371337890625,0.0,814.3397216796875,0.6849062442779541,1.0,0.0,3.0,1.0,0.0
12208200,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8492598533630371,0.3751366436481476,0.340461790561676,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.6363528370857239,0.1540025025606155,0.1501539200544357,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7566600441932678,0.2618888020515442,0.1863375157117843,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6112209558486938,0.1352424323558807,0.1324499249458313,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6560543775558472,0.1690513640642166,0.7818741202354431,285.0731201171875,285.5546569824219,292.13446044921875,287.69171142578125,292.1305847167969,297.0123291015625,285.0702209472656,1.0,0.4115628898143768,1.0,1.0,0.0,1.0,-1.910017371177673,1.9100143909454343,2.948929704871261e-06,1.4768693447113037,0.93799889087677,0.93799889087677,0.0,115.18558502197266,386.0,15036.4140625,-0.0,772.1103515625,1.0,283.1499938964844,284.4251403808594,290.6011047363281,291.6654052734375,293.1499938964844,293.1499938964844,283.1499938964844,19856.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693601965904236,1.0,0.0,0.0,2.828308582305908,2.828322649002075,5.337610673450399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.46484375,0.0,703.133056640625,1895.4371337890625,0.0,772.1444091796875,0.7038558125495911,1.0,0.0,3.0,1.0,0.0
12208260,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8225809335708618,0.3734327852725982,0.3393394947052002,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.614003598690033,0.1511042714118957,0.1480768322944641,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7307298183441162,0.2580373883247375,0.1840779185295105,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5855565667152405,0.1322226077318191,0.1302599012851715,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6308383345603943,0.1645533740520477,0.7644302845001221,285.0349426269531,285.5528564453125,292.26611328125,287.73211669921875,292.2622375488281,297.0038146972656,285.033203125,1.0,0.4238383769989013,1.0,1.0,0.0,1.0,-1.8798798322677608,1.879876971244812,2.858154857676709e-06,1.453184723854065,0.9310744404792786,0.9310744404792786,0.0,134.1643524169922,374.0,15162.9140625,-0.0,808.3994750976562,1.0,283.1499938964844,284.375,290.6651611328125,291.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,22122.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555198609828949,1.0,0.0,0.0,2.9653139114379883,2.96532940864563,5.867251502422732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.431396484375,0.0,812.140869140625,1895.4371337890625,0.0,708.6112670898438,0.7375679016113281,1.0,0.0,3.0,1.0,0.0
12208320,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8225809335708618,0.3734327852725982,0.3393394947052002,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.614003598690033,0.1511042714118957,0.1480768322944641,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7307298183441162,0.2580373883247375,0.1840779185295105,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5855565667152405,0.1322226077318191,0.1302599012851715,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6308383345603943,0.1645533740520477,0.7644302845001221,285.0349426269531,285.5528564453125,292.26611328125,287.73211669921875,292.2622375488281,297.0038146972656,285.033203125,1.0,0.4238383769989013,1.0,1.0,0.0,1.0,-1.8798798322677608,1.879876971244812,2.858154857676709e-06,1.453184723854065,0.9310744404792786,0.9310744404792786,0.0,134.1643524169922,374.0,15162.9140625,-0.0,808.3994750976562,1.0,283.1499938964844,284.375,290.6651611328125,291.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,22122.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555198609828949,1.0,0.0,0.0,2.9653139114379883,2.96532940864563,5.867251502422732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.431396484375,0.0,812.140869140625,1895.4371337890625,0.0,708.6112670898438,0.7375679016113281,1.0,0.0,3.0,1.0,0.0
12208380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8028184175491333,0.3725001513957977,0.339032769203186,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5951859354972839,0.1485869139432907,0.1463098973035812,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7115361094474792,0.2547407746315002,0.1822142601013183,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5650742053985596,0.1295779347419738,0.128372386097908,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6121703386306763,0.1606632620096206,0.7496938109397888,285.0107727050781,285.5463562011719,292.39599609375,287.7695617675781,292.39208984375,297.0028076171875,285.0097351074219,1.0,0.4347020089626312,1.0,1.0,0.0,1.0,-1.8551868200302124,1.8551839590072632,2.7849989692185773e-06,1.433775782585144,0.9240305423736572,0.9240305423736572,0.0,151.14601135253906,362.0,15264.19140625,-0.0,841.6366577148438,1.0,283.1499938964844,284.34002685546875,290.74639892578125,291.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,24063.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506197214126587,1.0,0.0,0.0,3.0705928802490234,3.0706095695495605,6.29126247986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.052490234375,0.0,903.9003295898438,1895.4371337890625,0.0,689.1849365234375,0.7636726498603821,1.0,0.0,3.0,1.0,0.0
12208440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8028184175491333,0.3725001513957977,0.339032769203186,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5951859354972839,0.1485869139432907,0.1463098973035812,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7115361094474792,0.2547407746315002,0.1822142601013183,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5650742053985596,0.1295779347419738,0.128372386097908,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6121703386306763,0.1606632620096206,0.7496938109397888,285.0107727050781,285.5463562011719,292.39599609375,287.7695617675781,292.39208984375,297.0028076171875,285.0097351074219,1.0,0.4347020089626312,1.0,1.0,0.0,1.0,-1.8551868200302124,1.8551839590072632,2.7849989692185773e-06,1.433775782585144,0.9240305423736572,0.9240305423736572,0.0,151.14601135253906,362.0,15264.19140625,-0.0,841.6366577148438,1.0,283.1499938964844,284.34002685546875,290.74639892578125,291.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,24063.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506197214126587,1.0,0.0,0.0,3.0705928802490234,3.0706095695495605,6.29126247986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.052490234375,0.0,903.9003295898438,1895.4371337890625,0.0,689.1849365234375,0.7636726498603821,1.0,0.0,3.0,1.0,0.0
12208500,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.794391930103302,0.3721891939640045,0.3390194475650787,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.5869598388671875,0.1474349200725555,0.1455100923776626,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7028032541275024,0.2532208561897278,0.1813660413026809,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5563955903053284,0.1283627599477768,0.127511978149414,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6035295128822327,0.1588706970214843,0.7429708242416382,285.0009765625,285.5245056152344,292.4602355957031,287.7872314453125,292.45635986328125,297.0038452148437,284.9998474121094,1.0,0.4396300315856933,1.0,1.0,0.0,1.0,-1.844084858894348,1.8440821170806885,2.7524658889888087e-06,1.4250470399856567,0.9206608533859252,0.9206608533859252,0.0,158.99305725097656,362.0,15315.46484375,-0.0,856.9065551757812,1.0,283.1499938964844,284.3243408203125,290.7821044921875,291.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,25073.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510427355766296,1.0,0.0,0.0,3.12198257446289,3.121999979019165,6.503606755359215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.353271484375,0.0,951.3156127929688,1895.4371337890625,0.0,690.9574584960938,0.773689329624176,1.0,0.0,3.0,1.0,0.0
12208560,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.78696608543396,0.3719520568847656,0.3390628695487976,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5794296264648438,0.1463400274515152,0.1447519958019256,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6948735117912292,0.2517628073692322,0.1805534213781356,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.54860520362854,0.1272059977054596,0.1266943663358688,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5954626798629761,0.1571544706821441,0.736548125743866,284.9949951171875,285.53533935546875,292.5240478515625,287.80419921875,292.5201721191406,297.00555419921875,284.99432373046875,1.0,0.4442333281040191,1.0,1.0,0.0,1.0,-1.833556056022644,1.8335533142089844,2.721816827033763e-06,1.4167664051055908,0.9169979691505432,0.9169979691505432,0.0,166.4395751953125,350.0,15343.6513671875,-0.0,871.199951171875,1.0,283.1499938964844,284.3143920898437,290.8116760253906,291.8822631835937,293.1499938964844,293.1499938964844,283.1499938964844,25755.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524710416793823,1.0,0.0,0.0,3.153150796890259,3.1531684398651123,6.634111855419178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.8369140625,0.0,981.2492065429688,1895.4371337890625,0.0,696.9754028320312,0.7843392491340637,1.0,0.0,3.0,1.0,0.0
12208620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7745922207832336,0.3716548383235931,0.3392795920372009,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5662094950675964,0.1442922353744506,0.1433338224887848,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6812162399291992,0.2489915937185287,0.1790055334568023,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.5353131890296936,0.1250393986701965,0.1251614391803741,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.5809004902839661,0.1539034396409988,0.7243730425834656,284.9842224121094,285.5198669433594,292.6502990722656,287.8360290527344,292.6464538574219,297.0104064941406,284.9837951660156,1.0,0.4525107145309448,1.0,1.0,0.0,1.0,-1.8137935400009155,1.813790798187256,2.664819703568355e-06,1.4012116193771362,0.9100762605667114,0.9100762605667114,0.0,180.1877593994141,338.0,15404.779296875,-0.0,896.7874145507812,1.0,283.1499938964844,284.2945556640625,290.8547058105469,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,27267.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565093755722046,1.0,0.0,0.0,3.219684600830078,3.219703197479248,6.917035193509946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.251953125,0.0,1047.4144287109375,1895.4371337890625,0.0,714.2708129882812,0.8011763691902161,1.0,0.0,3.0,1.0,0.0
12208680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7745922207832336,0.3716548383235931,0.3392795920372009,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5662094950675964,0.1442922353744506,0.1433338224887848,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6812162399291992,0.2489915937185287,0.1790055334568023,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.5353131890296936,0.1250393986701965,0.1251614391803741,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.5809004902839661,0.1539034396409988,0.7243730425834656,284.9842224121094,285.5198669433594,292.6502990722656,287.8360290527344,292.6464538574219,297.0104064941406,284.9837951660156,1.0,0.4525107145309448,1.0,1.0,0.0,1.0,-1.8137935400009155,1.813790798187256,2.664819703568355e-06,1.4012116193771362,0.9100762605667114,0.9100762605667114,0.0,180.1877593994141,338.0,15404.779296875,-0.0,896.7874145507812,1.0,283.1499938964844,284.2945556640625,290.8547058105469,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,27267.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565093755722046,1.0,0.0,0.0,3.219684600830078,3.219703197479248,6.917035193509946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.251953125,0.0,1047.4144287109375,1895.4371337890625,0.0,714.2708129882812,0.8011763691902161,1.0,0.0,3.0,1.0,0.0
12208740,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7648820877075195,0.3715499341487884,0.3396210670471191,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5551250576972961,0.1424005329608917,0.1420111656188964,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6700236201286316,0.246372103691101,0.1775261759757995,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5245673060417175,0.1230359971523284,0.1237307265400886,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5682320594787598,0.1508441269397735,0.7128304243087769,284.9765014648437,285.5001220703125,292.77471923828125,287.8652038574219,292.7708740234375,297.0165405273437,284.97625732421875,1.0,0.4596056044101715,1.0,1.0,0.0,1.0,-1.7952604293823242,1.795257806777954,2.611987383716041e-06,1.386599898338318,0.9033503532409668,0.9033503532409668,0.0,192.4299774169922,326.0,15450.2158203125,-0.0,918.1732177734376,1.0,283.1499938964844,284.27838134765625,290.8821105957031,291.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,28650.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600480437278748,1.0,0.0,0.0,3.2749149799346924,3.2749342918396,7.156380092965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.076416015625,0.0,1105.1973876953125,1895.4371337890625,0.0,729.7717895507812,0.8153142333030701,1.0,0.0,3.0,1.0,0.0
