time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7648820877075195,0.3715499341487884,0.3396210670471191,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5551250576972961,0.1424005329608917,0.1420111656188964,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6700236201286316,0.246372103691101,0.1775261759757995,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5245673060417175,0.1230359971523284,0.1237307265400886,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5682320594787598,0.1508441269397735,0.7128304243087769,284.9765014648437,285.5001220703125,292.77471923828125,287.8652038574219,292.7708740234375,297.0165405273437,284.97625732421875,1.0,0.4596056044101715,1.0,1.0,0.0,1.0,-1.7952604293823242,1.795257806777954,2.611987383716041e-06,1.386599898338318,0.9033503532409668,0.9033503532409668,0.0,192.4299774169922,326.0,15450.2158203125,-0.0,918.1732177734376,1.0,283.1499938964844,284.27838134765625,290.8821105957031,291.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,28650.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600480437278748,1.0,0.0,0.0,3.2749149799346924,3.2749342918396,7.156380092965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.076416015625,0.0,1105.1973876953125,1895.4371337890625,0.0,729.7717895507812,0.8153142333030701,1.0,0.0,3.0,1.0,0.0
12208860,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7572489976882935,0.3716064393520355,0.3400562107563019,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5458462834358215,0.1406391710042953,0.1407575756311416,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6608272790908813,0.2438759356737136,0.1760928332805633,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5158483386039734,0.1211699917912483,0.1223758533596992,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5572408437728882,0.147940456867218,0.7017373442649841,284.9706115722656,285.47613525390625,292.89727783203125,287.8917541503906,292.8934631347656,297.0235290527344,284.970458984375,1.0,0.4655902087688446,1.0,1.0,0.0,1.0,-1.7776093482971191,1.777606725692749,2.56221119343536e-06,1.3726481199264526,0.8968907594680786,0.8968907594680786,0.0,203.19415283203125,314.0,15482.2236328125,-0.0,935.30859375,1.0,283.1499938964844,284.2645263671875,290.9024963378906,291.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,29942.69921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622332096099854,1.0,0.0,0.0,3.322216987609864,3.3222367763519287,7.364602083725913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.57275390625,0.0,1156.9036865234375,1895.4371337890625,0.0,739.5071411132812,0.8215584754943848,1.0,0.0,3.0,1.0,0.0
12208920,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7572489976882935,0.3716064393520355,0.3400562107563019,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5458462834358215,0.1406391710042953,0.1407575756311416,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6608272790908813,0.2438759356737136,0.1760928332805633,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5158483386039734,0.1211699917912483,0.1223758533596992,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5572408437728882,0.147940456867218,0.7017373442649841,284.9706115722656,285.47613525390625,292.89727783203125,287.8917541503906,292.8934631347656,297.0235290527344,284.970458984375,1.0,0.4655902087688446,1.0,1.0,0.0,1.0,-1.7776093482971191,1.777606725692749,2.56221119343536e-06,1.3726481199264526,0.8968907594680786,0.8968907594680786,0.0,203.19415283203125,314.0,15482.2236328125,-0.0,935.30859375,1.0,283.1499938964844,284.2645263671875,290.9024963378906,291.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,29942.69921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622332096099854,1.0,0.0,0.0,3.322216987609864,3.3222367763519287,7.364602083725913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.57275390625,0.0,1156.9036865234375,1895.4371337890625,0.0,739.5071411132812,0.8215584754943848,1.0,0.0,3.0,1.0,0.0
12208980,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7512860298156738,0.3718551397323608,0.3405958712100982,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5381124019622803,0.1390081942081451,0.1395666599273681,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6532686352729797,0.2415166795253753,0.1747066676616668,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.5087456107139587,0.1194391846656799,0.1210889890789985,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5477516651153564,0.1451889276504516,0.6910406351089478,284.9769897460937,285.4480895996094,293.0179748535156,287.915771484375,293.0141906738281,297.0313720703125,284.97735595703125,1.0,0.4705350697040558,1.0,1.0,0.0,1.0,-1.7607733011245728,1.7607707977294922,2.515214646336972e-06,1.359296798706055,0.8909881114959717,0.8909881114959717,0.0,212.50938415527344,302.0,15452.6171875,-0.0,948.3729248046876,1.0,283.1499938964844,284.267333984375,290.9187927246094,292.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,30082.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628123879432678,1.0,0.0,0.0,3.305572986602783,3.3055927753448486,7.290995540643053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.07568359375,0.0,1142.5760498046875,1895.4371337890625,0.0,742.108642578125,0.8174773454666138,1.0,0.0,3.0,1.0,0.0
12209040,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7512860298156738,0.3718551397323608,0.3405958712100982,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5381124019622803,0.1390081942081451,0.1395666599273681,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6532686352729797,0.2415166795253753,0.1747066676616668,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.5087456107139587,0.1194391846656799,0.1210889890789985,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5477516651153564,0.1451889276504516,0.6910406351089478,284.9769897460937,285.4480895996094,293.0179748535156,287.915771484375,293.0141906738281,297.0313720703125,284.97735595703125,1.0,0.4705350697040558,1.0,1.0,0.0,1.0,-1.7607733011245728,1.7607707977294922,2.515214646336972e-06,1.359296798706055,0.8909881114959717,0.8909881114959717,0.0,212.50938415527344,302.0,15452.6171875,-0.0,948.3729248046876,1.0,283.1499938964844,284.267333984375,290.9187927246094,292.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,30082.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628123879432678,1.0,0.0,0.0,3.305572986602783,3.3055927753448486,7.290995540643053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.07568359375,0.0,1142.5760498046875,1895.4371337890625,0.0,742.108642578125,0.8174773454666138,1.0,0.0,3.0,1.0,0.0
12209100,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7488394379615784,0.3720551431179046,0.3409126996994018,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5347614288330078,0.1382430791854858,0.1389970779418945,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6500166058540344,0.2403918951749801,0.1740355491638183,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.5056999921798706,0.1186253800988197,0.1204727217555046,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5435266494750977,0.1438711434602737,0.6858499646186829,284.9837341308594,285.4218444824219,293.0776062011719,287.9268798828125,293.0738220214844,297.0356140136719,284.98455810546875,1.0,0.4726394414901733,1.0,1.0,0.0,1.0,-1.7526911497116089,1.7526886463165283,2.492819930921541e-06,1.3528709411621094,0.8883954286575317,0.8883954286575317,0.0,216.63092041015625,302.0,15432.2431640625,-0.0,953.4703979492188,1.0,283.1499938964844,284.2745361328125,290.926513671875,292.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,29810.240234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626038312911987,1.0,0.0,0.0,3.2785534858703613,3.278572797775269,7.172289997470216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.8671875,0.0,1116.2498779296875,1895.4371337890625,0.0,741.1708374023438,0.8137052059173584,1.0,0.0,3.0,1.0,0.0
12209160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7467080950737,0.3723022043704986,0.3412617146968841,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5317224264144897,0.1375110447406768,0.138445496559143,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6470742225646973,0.2393024116754531,0.1733798831701278,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5029451251029968,0.1178454235196113,0.1198751553893089,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5396230816841125,0.1425909698009491,0.6807659864425659,284.9893493652344,285.41607666015625,293.13677978515625,287.9373474121094,293.13299560546875,297.0400390625,284.9900207519531,1.0,0.4745091795921325,1.0,1.0,0.0,1.0,-1.7448384761810305,1.7448359727859497,2.471164407324977e-06,1.3466174602508545,0.8857332468032837,0.8857332468032837,0.0,220.4012908935547,290.0,15422.66015625,-0.0,957.6564331054688,1.0,283.1499938964844,284.2794494628906,290.9349060058594,292.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,29702.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622453093528748,1.0,0.0,0.0,3.2625014781951904,3.2625207901000977,7.102229915290081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.6611328125,0.0,1101.1627197265625,1895.4371337890625,0.0,739.5615234375,0.8070246577262878,1.0,0.0,3.0,1.0,0.0
12209220,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7432658672332764,0.3729244470596313,0.3420374393463135,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5264734029769897,0.1361413300037384,0.1373918354511261,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6419903635978699,0.2372209727764129,0.17210753262043,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.4981752634048462,0.1163822934031486,0.1187318414449691,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.5326848030090332,0.1401365548372268,0.6708874702453613,285.0048828125,285.3802490234375,293.253662109375,287.95660400390625,293.2499084472656,297.0492553710937,285.0057373046875,1.0,0.4775803387165069,1.0,1.0,0.0,1.0,-1.7297425270080566,1.7297401428222656,2.429824917271617e-06,1.3345696926116943,0.8811953067779541,0.8811953067779541,0.0,226.93017578125,278.0,15381.3720703125,-0.0,963.40576171875,1.0,283.1499938964844,284.2964782714844,290.9519348144531,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,29010.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612528324127197,1.0,0.0,0.0,3.204845428466797,3.204864263534546,6.853422291897004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.114990234375,0.0,1046.093505859375,1895.4371337890625,0.0,735.123779296875,0.793023407459259,1.0,0.0,3.0,1.0,0.0
12209280,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7432658672332764,0.3729244470596313,0.3420374393463135,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5264734029769897,0.1361413300037384,0.1373918354511261,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6419903635978699,0.2372209727764129,0.17210753262043,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.4981752634048462,0.1163822934031486,0.1187318414449691,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.5326848030090332,0.1401365548372268,0.6708874702453613,285.0048828125,285.3802490234375,293.253662109375,287.95660400390625,293.2499084472656,297.0492553710937,285.0057373046875,1.0,0.4775803387165069,1.0,1.0,0.0,1.0,-1.7297425270080566,1.7297401428222656,2.429824917271617e-06,1.3345696926116943,0.8811953067779541,0.8811953067779541,0.0,226.93017578125,278.0,15381.3720703125,-0.0,963.40576171875,1.0,283.1499938964844,284.2964782714844,290.9519348144531,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,29010.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612528324127197,1.0,0.0,0.0,3.204845428466797,3.204864263534546,6.853422291897004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.114990234375,0.0,1046.093505859375,1895.4371337890625,0.0,735.123779296875,0.793023407459259,1.0,0.0,3.0,1.0,0.0
12209340,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7415701746940613,0.3734072744846344,0.3425837159156799,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.523630678653717,0.1353283524513244,0.1367507725954055,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6392239928245544,0.235953539609909,0.1713184416294098,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.4955646395683288,0.1155112087726593,0.1180350631475448,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.5287935137748718,0.1386364549398422,0.664756178855896,285.0168151855469,285.3448181152344,293.3274841308594,287.9677429199219,293.32373046875,297.05535888671875,285.0179443359375,1.0,0.4791009724140167,1.0,1.0,0.0,1.0,-1.720482587814331,1.72048020362854,2.4046580620051827e-06,1.327163577079773,0.878825843334198,0.878825843334198,0.0,230.42483520507807,278.0,15345.248046875,-0.0,965.3389282226562,1.0,283.1499938964844,284.3106689453125,290.9625244140625,292.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,28357.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605592727661133,1.0,0.0,0.0,3.157430410385132,3.1574487686157227,6.65213292450062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.12255859375,0.0,1001.634765625,1895.4371337890625,0.0,732.0381469726562,0.7843325734138489,1.0,0.0,3.0,1.0,0.0
12209400,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7407741546630859,0.3737052381038666,0.342908650636673,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5221917629241943,0.1348918378353119,0.1364015787839889,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.637816309928894,0.2352613061666488,0.1708833575248718,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.4942287504673004,0.1150426045060157,0.1176550388336181,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5267764925956726,0.1378156989812851,0.6613717675209045,285.0223083496094,285.3406982421875,293.3686218261719,287.9736022949219,293.36492919921875,297.058837890625,285.02325439453125,1.0,0.4798111021518707,1.0,1.0,0.0,1.0,-1.7154109477996826,1.7154085636138916,2.390935833318508e-06,1.3231018781661987,0.8774407505989075,0.8774407505989075,0.0,232.16368103027344,266.0,15332.533203125,-0.0,965.8609008789062,1.0,283.1499938964844,284.31640625,290.968505859375,292.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,28130.36328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602002739906311,1.0,0.0,0.0,3.139698505401612,3.139716386795044,6.577625981663004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.19287109375,0.0,985.4391479492188,1895.4371337890625,0.0,730.4459228515625,0.7771603465080261,1.0,0.0,3.0,1.0,0.0
12209460,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7390971779823303,0.3746317625045776,0.3438661396503448,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.5187347531318665,0.1337555199861526,0.13547083735466,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6344003081321716,0.2334145903587341,0.1697030067443847,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4909562766551971,0.1138191744685173,0.1166407614946365,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.5217568874359131,0.1356197148561477,0.6521921753883362,285.0407409667969,285.29754638671875,293.4816589355469,287.9884338378906,293.4779663085937,297.0686340332031,285.041748046875,1.0,0.4812611937522888,1.0,1.0,0.0,1.0,-1.7017858028411863,1.7017834186553955,2.354311391172814e-06,1.3121914863586426,0.8745235800743103,0.8745235800743103,0.0,236.1737670898437,254.0,15278.619140625,-0.0,965.2733154296876,1.0,283.1499938964844,284.338134765625,290.9835205078125,292.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,27139.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591975450515747,1.0,0.0,0.0,3.0712661743164062,3.0712835788726807,6.294021659414284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.693603515625,0.0,923.797607421875,1895.4371337890625,0.0,726.0162963867188,0.7604352831840515,1.0,0.0,3.0,1.0,0.0
12209520,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7390971779823303,0.3746317625045776,0.3438661396503448,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.5187347531318665,0.1337555199861526,0.13547083735466,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6344003081321716,0.2334145903587341,0.1697030067443847,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4909562766551971,0.1138191744685173,0.1166407614946365,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.5217568874359131,0.1356197148561477,0.6521921753883362,285.0407409667969,285.29754638671875,293.4816589355469,287.9884338378906,293.4779663085937,297.0686340332031,285.041748046875,1.0,0.4812611937522888,1.0,1.0,0.0,1.0,-1.7017858028411863,1.7017834186553955,2.354311391172814e-06,1.3121914863586426,0.8745235800743103,0.8745235800743103,0.0,236.1737670898437,254.0,15278.619140625,-0.0,965.2733154296876,1.0,283.1499938964844,284.338134765625,290.9835205078125,292.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,27139.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591975450515747,1.0,0.0,0.0,3.0712661743164062,3.0712835788726807,6.294021659414284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.693603515625,0.0,923.797607421875,1895.4371337890625,0.0,726.0162963867188,0.7604352831840515,1.0,0.0,3.0,1.0,0.0
12209580,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7381347417831421,0.3756953775882721,0.3449034094810486,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5159889459609985,0.1327265352010727,0.1345966756343841,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6316302418708801,0.2316739857196808,0.1685635298490524,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4882567226886749,0.1127058416604995,0.1156858131289482,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5175057649612427,0.1335412859916687,0.6433284282684326,285.0596008300781,285.2509460449219,293.5927124023437,288.0011901855469,293.5890808105469,297.0785522460937,285.06060791015625,1.0,0.4819867014884949,1.0,1.0,0.0,1.0,-1.68882417678833,1.688821792602539,2.3198745111585595e-06,1.3018780946731567,0.8724908232688904,0.8724908232688904,0.0,239.03384399414065,242.0,15221.2431640625,-0.0,961.8974609375,1.0,283.1499938964844,284.3609313964844,290.9964599609375,292.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,26084.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582295656204224,1.0,0.0,0.0,3.0020220279693604,3.002038717269897,6.013413553773717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.54052734375,0.0,863.6622314453125,1895.4371337890625,0.0,721.7652587890625,0.7434357404708862,1.0,0.0,3.0,1.0,0.0
12209640,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7381347417831421,0.3756953775882721,0.3449034094810486,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5159889459609985,0.1327265352010727,0.1345966756343841,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6316302418708801,0.2316739857196808,0.1685635298490524,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4882567226886749,0.1127058416604995,0.1156858131289482,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5175057649612427,0.1335412859916687,0.6433284282684326,285.0596008300781,285.2509460449219,293.5927124023437,288.0011901855469,293.5890808105469,297.0785522460937,285.06060791015625,1.0,0.4819867014884949,1.0,1.0,0.0,1.0,-1.68882417678833,1.688821792602539,2.3198745111585595e-06,1.3018780946731567,0.8724908232688904,0.8724908232688904,0.0,239.03384399414065,242.0,15221.2431640625,-0.0,961.8974609375,1.0,283.1499938964844,284.3609313964844,290.9964599609375,292.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,26084.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582295656204224,1.0,0.0,0.0,3.0020220279693604,3.002038717269897,6.013413553773717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.54052734375,0.0,863.6622314453125,1895.4371337890625,0.0,721.7652587890625,0.7434357404708862,1.0,0.0,3.0,1.0,0.0
12209700,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7379014492034912,0.3762977123260498,0.3454573452472687,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.5148546695709229,0.1322527527809143,0.1341805905103683,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.630460798740387,0.230843499302864,0.1680085062980651,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.4871006309986114,0.1121903508901596,0.1152301058173179,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.5156355500221252,0.1325441896915435,0.6390083432197571,285.0701599121094,285.2213439941406,293.6474914550781,288.0068664550781,293.6438903808594,297.0836181640625,285.071533203125,1.0,0.4820943176746368,1.0,1.0,0.0,1.0,-1.6825889348983765,1.682586669921875,2.303421524629812e-06,1.2969176769256592,0.8718831539154053,0.8718831539154053,0.0,240.05471801757807,242.0,15183.7529296875,-0.0,959.24658203125,1.0,283.1499938964844,284.3749084472656,291.0019226074219,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,25410.794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577293038368225,1.0,0.0,0.0,2.95969033241272,2.9597063064575195,5.845017767569516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.164306640625,0.0,827.9852905273438,1895.4371337890625,0.0,719.5777587890625,0.7358054518699646,1.0,0.0,3.0,1.0,0.0
12209760,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7378437519073486,0.3769633173942566,0.3460590541362762,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5138756632804871,0.1318083852529525,0.133781686425209,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6294311881065369,0.2300416976213455,0.1674660742282867,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.4860735535621643,0.111703984439373,0.1147914007306099,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.5139264464378357,0.1315756291151046,0.6347668170928955,285.0785522460937,285.20098876953125,293.7017822265625,288.01202392578125,293.6981811523437,297.0888671875,285.0795593261719,1.0,0.4820393323898315,1.0,1.0,0.0,1.0,-1.67656147480011,1.6765592098236084,2.2875919967191294e-06,1.29212749004364,0.8713870048522949,0.8713870048522949,0.0,240.8072662353516,230.0,15161.9677734375,-0.0,956.01611328125,1.0,283.1499938964844,284.3844299316406,291.0072326660156,292.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,24991.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572545528411865,1.0,0.0,0.0,2.9334163665771484,2.933432102203369,5.741703148487431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.776611328125,0.0,806.30859375,1895.4371337890625,0.0,717.508056640625,0.7265058755874634,1.0,0.0,3.0,1.0,0.0
12209820,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7381891012191772,0.3784174025058746,0.3473607301712036,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.5123369097709656,0.13099966943264,0.1330310851335525,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6277499794960022,0.2285149991512298,0.1664134860038757,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.4843769371509552,0.1108110174536705,0.1139608919620513,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.5109416842460632,0.1297202408313751,0.6265085339546204,285.0975036621094,285.1478576660156,293.8088684082031,288.02099609375,293.8053283691406,297.0995178222656,285.0985107421875,1.0,0.4814713299274444,1.0,1.0,0.0,1.0,-1.6650465726852417,1.6650443077087402,2.2575620732823154e-06,1.282995104789734,0.871250569820404,0.871250569820404,0.0,241.5622711181641,218.0,15102.0478515625,-0.0,947.9246826171876,1.0,283.1499938964844,284.40838623046875,291.0160827636719,292.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,23877.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562518239021301,1.0,0.0,0.0,2.866174697875977,2.86618971824646,5.481489893099933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.4990234375,0.0,752.2327880859375,1895.4371337890625,0.0,713.1554565429688,0.7098195552825928,1.0,0.0,3.0,1.0,0.0
12209880,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7381891012191772,0.3784174025058746,0.3473607301712036,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.5123369097709656,0.13099966943264,0.1330310851335525,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6277499794960022,0.2285149991512298,0.1664134860038757,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.4843769371509552,0.1108110174536705,0.1139608919620513,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.5109416842460632,0.1297202408313751,0.6265085339546204,285.0975036621094,285.1478576660156,293.8088684082031,288.02099609375,293.8053283691406,297.0995178222656,285.0985107421875,1.0,0.4814713299274444,1.0,1.0,0.0,1.0,-1.6650465726852417,1.6650443077087402,2.2575620732823154e-06,1.282995104789734,0.871250569820404,0.871250569820404,0.0,241.5622711181641,218.0,15102.0478515625,-0.0,947.9246826171876,1.0,283.1499938964844,284.40838623046875,291.0160827636719,292.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,23877.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562518239021301,1.0,0.0,0.0,2.866174697875977,2.86618971824646,5.481489893099933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.4990234375,0.0,752.2327880859375,1895.4371337890625,0.0,713.1554565429688,0.7098195552825928,1.0,0.0,3.0,1.0,0.0
12209940,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7390798330307007,0.3799953460693359,0.3487454950809479,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.5113069415092468,0.1302909404039383,0.1323392689228058,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.6265326738357544,0.2270843088626861,0.1654012650251388,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.4831315279006958,0.1100177839398384,0.1131889522075653,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.5084797739982605,0.1279698014259338,0.6185486316680908,285.11651611328125,285.09161376953125,293.9139404296875,288.0282287597656,293.9104309082031,297.11004638671875,285.11767578125,1.0,0.480327159166336,1.0,1.0,0.0,1.0,-1.6541790962219238,1.6541768312454224,2.2294702830549795e-06,1.274395227432251,0.8721228837966919,0.8721228837966919,0.0,241.3798065185547,206.0,15051.974609375,-0.0,937.8104858398438,1.0,283.1499938964844,284.4330749511719,291.0232238769531,292.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,22754.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552265048027039,1.0,0.0,0.0,2.800708770751953,2.8007233142852783,5.233946467342321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.965576171875,0.0,701.5972900390625,1895.4371337890625,0.0,708.7312622070312,0.6934754848480225,1.0,0.0,3.0,1.0,0.0
12210000,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7390798330307007,0.3799953460693359,0.3487454950809479,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.5113069415092468,0.1302909404039383,0.1323392689228058,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.6265326738357544,0.2270843088626861,0.1654012650251388,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.4831315279006958,0.1100177839398384,0.1131889522075653,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.5084797739982605,0.1279698014259338,0.6185486316680908,285.11651611328125,285.09161376953125,293.9139404296875,288.0282287597656,293.9104309082031,297.11004638671875,285.11767578125,1.0,0.480327159166336,1.0,1.0,0.0,1.0,-1.6541790962219238,1.6541768312454224,2.2294702830549795e-06,1.274395227432251,0.8721228837966919,0.8721228837966919,0.0,241.3798065185547,206.0,15051.974609375,-0.0,937.8104858398438,1.0,283.1499938964844,284.4330749511719,291.0232238769531,292.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,22754.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552265048027039,1.0,0.0,0.0,2.800708770751953,2.8007233142852783,5.233946467342321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.965576171875,0.0,701.5972900390625,1895.4371337890625,0.0,708.7312622070312,0.6934754848480225,1.0,0.0,3.0,1.0,0.0
12210060,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7404778003692627,0.3816957473754883,0.3502049148082733,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.5107443928718567,0.1296801269054412,0.1317051351070404,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.6257472634315491,0.2257510423660278,0.1644303649663925,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.4823195338249206,0.1093212589621543,0.1124738976359367,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.5064887404441833,0.1263225823640823,0.6108859777450562,285.13775634765625,285.032470703125,294.0169982910156,288.0338439941406,294.0135192871094,297.1204528808594,285.1388854980469,1.0,0.4786491394042969,1.0,1.0,0.0,1.0,-1.643945336341858,1.643943190574646,2.2032186279830057e-06,1.266297459602356,0.8740898966789246,0.8740898966789246,0.0,240.329330444336,194.0,15029.0908203125,-0.0,925.8949584960938,1.0,283.1499938964844,284.4610595703125,291.0299072265625,292.0977783203125,293.1499938964844,293.1499938964844,283.1499938964844,21626.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543906688690186,1.0,0.0,0.0,2.7371835708618164,2.7371973991394043,4.999208158551482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.801513671875,0.0,654.3294677734375,1895.4371337890625,0.0,705.1448364257812,0.6775134801864624,1.0,0.0,3.0,1.0,0.0
12210120,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7404778003692627,0.3816957473754883,0.3502049148082733,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.5107443928718567,0.1296801269054412,0.1317051351070404,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.6257472634315491,0.2257510423660278,0.1644303649663925,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.4823195338249206,0.1093212589621543,0.1124738976359367,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.5064887404441833,0.1263225823640823,0.6108859777450562,285.13775634765625,285.032470703125,294.0169982910156,288.0338439941406,294.0135192871094,297.1204528808594,285.1388854980469,1.0,0.4786491394042969,1.0,1.0,0.0,1.0,-1.643945336341858,1.643943190574646,2.2032186279830057e-06,1.266297459602356,0.8740898966789246,0.8740898966789246,0.0,240.329330444336,194.0,15029.0908203125,-0.0,925.8949584960938,1.0,283.1499938964844,284.4610595703125,291.0299072265625,292.0977783203125,293.1499938964844,293.1499938964844,283.1499938964844,21626.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543906688690186,1.0,0.0,0.0,2.7371835708618164,2.7371973991394043,4.999208158551482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.801513671875,0.0,654.3294677734375,1895.4371337890625,0.0,705.1448364257812,0.6775134801864624,1.0,0.0,3.0,1.0,0.0
12210180,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7423609495162964,0.3835112452507019,0.3517392873764038,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.5106213688850403,0.1291637271642685,0.1311292201280594,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6253709197044373,0.2245115637779235,0.1635021865367889,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.4819287657737732,0.1087172254920005,0.1118154004216194,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.5049293637275696,0.1247745379805564,0.6035215258598328,285.1588439941406,284.9704895019531,294.11798095703125,288.03790283203125,294.11456298828125,297.13067626953125,285.1600036621094,1.0,0.4764764308929443,1.0,1.0,0.0,1.0,-1.6343488693237305,1.6343467235565186,2.1787518562632613e-06,1.2586814165115356,0.8771686553955078,0.8771686553955078,0.0,238.4759826660156,182.0,15007.572265625,-0.0,912.3930053710938,1.0,283.1499938964844,284.4893493652344,291.0357666015625,292.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,20500.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539390444755554,1.0,0.0,0.0,2.6755356788635254,2.675548791885376,4.776555897478829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.3818359375,0.0,610.2147827148438,1895.4371337890625,0.0,703.2144775390625,0.6619232892990112,1.0,0.0,3.0,1.0,0.0
12210240,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7423609495162964,0.3835112452507019,0.3517392873764038,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.5106213688850403,0.1291637271642685,0.1311292201280594,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6253709197044373,0.2245115637779235,0.1635021865367889,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.4819287657737732,0.1087172254920005,0.1118154004216194,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.5049293637275696,0.1247745379805564,0.6035215258598328,285.1588439941406,284.9704895019531,294.11798095703125,288.03790283203125,294.11456298828125,297.13067626953125,285.1600036621094,1.0,0.4764764308929443,1.0,1.0,0.0,1.0,-1.6343488693237305,1.6343467235565186,2.1787518562632613e-06,1.2586814165115356,0.8771686553955078,0.8771686553955078,0.0,238.4759826660156,182.0,15007.572265625,-0.0,912.3930053710938,1.0,283.1499938964844,284.4893493652344,291.0357666015625,292.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,20500.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539390444755554,1.0,0.0,0.0,2.6755356788635254,2.675548791885376,4.776555897478829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.3818359375,0.0,610.2147827148438,1895.4371337890625,0.0,703.2144775390625,0.6619232892990112,1.0,0.0,3.0,1.0,0.0
12210300,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.7434759736061096,0.384458839893341,0.3525307178497314,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.5107156038284302,0.1289392560720443,0.1308620870113372,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.6253271102905273,0.2239247411489486,0.1630527228116989,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.4818848073482513,0.1084480583667755,0.1115062534809112,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.5042991638183594,0.1240357086062431,0.5999452471733093,285.17071533203125,284.95001220703125,294.1676940917969,288.0394287109375,294.164306640625,297.1357116699219,285.1723022460937,1.0,0.475215882062912,1.0,1.0,0.0,1.0,-1.6297736167907717,1.6297714710235596,2.167129878216656e-06,1.2550350427627563,0.8789858818054199,0.8789858818054199,0.0,237.2700042724609,182.0,14988.59765625,-0.0,905.10107421875,1.0,283.1499938964844,284.5065002441406,291.0377197265625,292.1039123535156,293.1499938964844,293.1499938964844,283.1499938964844,19822.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537992119789124,1.0,0.0,0.0,2.637333393096924,2.637346029281616,4.6411267362600483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.841796875,0.0,583.9217529296875,1895.4371337890625,0.0,702.6177368164062,0.6550655364990234,1.0,0.0,3.0,1.0,0.0
12210360,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7447095513343811,0.3854340612888336,0.3533423840999603,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.5109139680862427,0.1287374347448349,0.130609780550003,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.6253798604011536,0.2233604192733764,0.1626144051551818,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.4819419980049133,0.108200766146183,0.11121117323637,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.5037668943405151,0.1233204007148742,0.5964430570602417,285.1800231933594,284.95001220703125,294.2169189453125,288.04058837890625,294.2135314941406,297.1407165527344,285.18121337890625,1.0,0.473844051361084,1.0,1.0,0.0,1.0,-1.6253596544265747,1.6253575086593628,2.1559396827797173e-06,1.25150465965271,0.8806143999099731,0.8806143999099731,0.0,235.88507080078125,170.0,14985.607421875,-0.0,897.482421875,1.0,283.1499938964844,284.5182800292969,291.03961181640625,292.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,19403.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537353754043579,1.0,0.0,0.0,2.614985466003418,2.6149981021881104,4.562805315799778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.41552734375,0.0,568.7498779296875,1895.4371337890625,0.0,702.3456420898438,0.6495538949966431,1.0,0.0,3.0,1.0,0.0
12210420,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7474942207336426,0.387423574924469,0.3549927175045013,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.5115932822227478,0.1283874064683914,0.1301403790712356,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.6257411241531372,0.2222747057676315,0.1617582887411117,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.482328325510025,0.1077587082982063,0.1106549277901649,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.5029622912406921,0.1219452396035194,0.589615523815155,285.1929931640625,284.95001220703125,294.3137512207031,288.0419921875,294.3104248046875,297.1502990722656,285.1936950683594,1.0,0.4707860648632049,1.0,1.0,0.0,1.0,-1.6168843507766724,1.6168822050094604,2.134511532858596e-06,1.2446876764297483,0.8839465975761414,0.8839465975761414,0.0,232.6299743652344,158.0,14988.669921875,-0.0,881.3026123046875,1.0,283.1499938964844,284.534912109375,291.04278564453125,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,18802.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538919568061829,1.0,0.0,0.0,2.585419178009033,2.5854313373565674,4.460209765966283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.666015625,0.0,548.80419921875,1895.4371337890625,0.0,703.0133666992188,0.6421954035758972,1.0,0.0,3.0,1.0,0.0
12210480,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7474942207336426,0.387423574924469,0.3549927175045013,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.5115932822227478,0.1283874064683914,0.1301403790712356,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.6257411241531372,0.2222747057676315,0.1617582887411117,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.482328325510025,0.1077587082982063,0.1106549277901649,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.5029622912406921,0.1219452396035194,0.589615523815155,285.1929931640625,284.95001220703125,294.3137512207031,288.0419921875,294.3104248046875,297.1502990722656,285.1936950683594,1.0,0.4707860648632049,1.0,1.0,0.0,1.0,-1.6168843507766724,1.6168822050094604,2.134511532858596e-06,1.2446876764297483,0.8839465975761414,0.8839465975761414,0.0,232.6299743652344,158.0,14988.669921875,-0.0,881.3026123046875,1.0,283.1499938964844,284.534912109375,291.04278564453125,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,18802.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538919568061829,1.0,0.0,0.0,2.585419178009033,2.5854313373565674,4.460209765966283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.666015625,0.0,548.80419921875,1895.4371337890625,0.0,703.0133666992188,0.6421954035758972,1.0,0.0,3.0,1.0,0.0
12210540,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7497504949569702,0.3888827562332153,0.3561919629573822,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.5123029351234436,0.1281751543283462,0.1298266053199768,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6261968016624451,0.2215223312377929,0.1611526608467102,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.482814073562622,0.1074793264269828,0.1102778166532516,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.5025800466537476,0.1209955662488937,0.5848186612129211,285.1988830566406,284.95001220703125,294.3821716308594,288.0422668457031,294.37890625,297.15679931640625,285.1993713378906,1.0,0.4683356285095215,1.0,1.0,0.0,1.0,-1.6110082864761353,1.6110061407089231,2.119700866387575e-06,1.2399321794509888,0.8863884806632996,0.8863884806632996,0.0,229.91549682617188,158.0,14996.134765625,-0.0,868.9086303710938,1.0,283.1499938964844,284.5424499511719,291.0442199707031,292.1122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18510.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542066097259521,1.0,0.0,0.0,2.5733227729797363,2.5733346939086914,4.418571108999458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.50830078125,0.0,540.5204467773438,1895.4371337890625,0.0,704.357421875,0.6391207575798035,1.0,0.0,3.0,1.0,0.0
12210600,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7506837844848633,0.389456033706665,0.3566606044769287,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.5126268267631531,0.1281009167432785,0.1297095119953155,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6264159083366394,0.2212357819080352,0.1609191447496414,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.4830467998981476,0.1073787584900856,0.110135905444622,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.5024730563163757,0.1206346079707145,0.5829768776893616,285.2006225585937,284.95001220703125,294.4084777832031,288.042236328125,294.4052124023437,297.1592712402344,285.2010192871094,1.0,0.4673298001289367,1.0,1.0,0.0,1.0,-1.608768343925476,1.6087661981582642,2.1140660919627408e-06,1.2381139993667605,0.8873436450958252,0.8873436450958252,0.0,228.7827911376953,146.0,14999.810546875,-0.0,863.9351806640625,1.0,283.1499938964844,284.5446472167969,291.0445251464844,292.1129455566406,293.1499938964844,293.1499938964844,283.1499938964844,18418.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543627738952637,1.0,0.0,0.0,2.570111989974976,2.5701239109039307,4.407552012253291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.799072265625,0.0,538.2625122070312,1895.4371337890625,0.0,705.0254516601562,0.6382866501808167,1.0,0.0,3.0,1.0,0.0
