time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7542865872383118,0.3915497064590454,0.358353704214096,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.514009952545166,0.1278780549764633,0.1293156147003173,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.6273950934410095,0.2202491164207458,0.1600973755121231,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.484078586101532,0.1070597991347312,0.109651856124401,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.5022841691970825,0.119387499988079,0.5765140056610107,285.2099609375,284.95001220703125,294.5010986328125,288.0414123535156,294.4978942871094,297.16778564453125,285.2108459472656,1.0,0.4635025560855865,1.0,1.0,0.0,1.0,-1.6010007858276367,1.6009987592697144,2.0945790311088786e-06,1.231791377067566,0.8908624053001404,0.8908624053001404,0.0,224.39735412597656,134.0,15048.0185546875,-0.0,845.5303344726562,1.0,283.1499938964844,284.5521545410156,291.0450134277344,292.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18169.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550710558891296,1.0,0.0,0.0,2.56398868560791,2.564000606536865,4.386575369608181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.80517578125,0.0,533.576416015625,1895.4371337890625,0.0,708.0629272460938,0.636599063873291,1.0,0.0,3.0,1.0,0.0
12210720,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7542865872383118,0.3915497064590454,0.358353704214096,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.514009952545166,0.1278780549764633,0.1293156147003173,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.6273950934410095,0.2202491164207458,0.1600973755121231,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.484078586101532,0.1070597991347312,0.109651856124401,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.5022841691970825,0.119387499988079,0.5765140056610107,285.2099609375,284.95001220703125,294.5010986328125,288.0414123535156,294.4978942871094,297.16778564453125,285.2108459472656,1.0,0.4635025560855865,1.0,1.0,0.0,1.0,-1.6010007858276367,1.6009987592697144,2.0945790311088786e-06,1.231791377067566,0.8908624053001404,0.8908624053001404,0.0,224.39735412597656,134.0,15048.0185546875,-0.0,845.5303344726562,1.0,283.1499938964844,284.5521545410156,291.0450134277344,292.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18169.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550710558891296,1.0,0.0,0.0,2.56398868560791,2.564000606536865,4.386575369608181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.80517578125,0.0,533.576416015625,1895.4371337890625,0.0,708.0629272460938,0.636599063873291,1.0,0.0,3.0,1.0,0.0
12210780,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.758351743221283,0.3937393724918365,0.3601111471652984,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.5157743096351624,0.1277290880680084,0.1289698183536529,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.6287052631378174,0.2193357199430465,0.1593098044395446,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.4854357540607452,0.106810063123703,0.1092118248343467,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.5024167895317078,0.118214450776577,0.5702793598175049,285.220458984375,284.95001220703125,294.5915832519531,288.0397033691406,294.58843994140625,297.1761779785156,285.2211608886719,1.0,0.4593294560909271,1.0,1.0,0.0,1.0,-1.593736171722412,1.5937341451644895,2.076441433018772e-06,1.225864052772522,0.894540548324585,0.894540548324585,0.0,219.5034637451172,122.0,15110.0712890625,-0.0,826.3027954101562,1.0,283.1499938964844,284.5581970214844,291.0455017089844,292.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18004.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562267303466797,1.0,0.0,0.0,2.563932180404663,2.563944101333618,4.3863815335498657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.656982421875,0.0,532.6766357421875,1895.4371337890625,0.0,713.0466918945312,0.6363736987113953,1.0,0.0,3.0,1.0,0.0
12210840,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.758351743221283,0.3937393724918365,0.3601111471652984,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.5157743096351624,0.1277290880680084,0.1289698183536529,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.6287052631378174,0.2193357199430465,0.1593098044395446,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.4854357540607452,0.106810063123703,0.1092118248343467,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.5024167895317078,0.118214450776577,0.5702793598175049,285.220458984375,284.95001220703125,294.5915832519531,288.0397033691406,294.58843994140625,297.1761779785156,285.2211608886719,1.0,0.4593294560909271,1.0,1.0,0.0,1.0,-1.593736171722412,1.5937341451644895,2.076441433018772e-06,1.225864052772522,0.894540548324585,0.894540548324585,0.0,219.5034637451172,122.0,15110.0712890625,-0.0,826.3027954101562,1.0,283.1499938964844,284.5581970214844,291.0455017089844,292.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18004.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562267303466797,1.0,0.0,0.0,2.563932180404663,2.563944101333618,4.3863815335498657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.656982421875,0.0,532.6766357421875,1895.4371337890625,0.0,713.0466918945312,0.6363736987113953,1.0,0.0,3.0,1.0,0.0
12210900,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7605603337287903,0.3948623836040497,0.3610102832317352,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.516803503036499,0.1276811063289642,0.1288153082132339,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.6294848322868347,0.2189036011695861,0.1589286178350448,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.4862343668937683,0.1067097783088684,0.1090084463357925,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.5026047229766846,0.1176543608307838,0.5672494173049927,285.2250061035156,284.95001220703125,294.6360168457031,288.0385437011719,294.6329040527344,297.1802978515625,285.22564697265625,1.0,0.4571189880371094,1.0,1.0,0.0,1.0,-1.5902904272079468,1.5902884006500244,2.0678749024227727e-06,1.2230539321899414,0.8964201807975769,0.8964201807975769,0.0,216.87893676757807,122.0,15142.09765625,-0.0,816.4144287109375,1.0,283.1499938964844,284.5603942871094,291.0453796386719,292.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,17944.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569644570350647,1.0,0.0,0.0,2.56552791595459,2.565539836883545,4.391843617668201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.013916015625,0.0,533.2385864257812,1895.4371337890625,0.0,716.2461547851562,0.6366533637046814,1.0,0.0,3.0,1.0,0.0
12210960,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.7628864049911499,0.3960020542144775,0.361920565366745,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.5179316401481628,0.1276500076055526,0.1286725848913192,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.6303462982177734,0.2184865623712539,0.1585549265146255,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.4871106147766113,0.1066250279545784,0.1088156104087829,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.5028727054595947,0.117110975086689,0.5642746686935425,285.2292175292969,284.95001220703125,294.6799011230469,288.0372009277344,294.67681884765625,297.1842956542969,285.2298278808594,1.0,0.454829454421997,1.0,1.0,0.0,1.0,-1.5869603157043457,1.5869582891464231,2.0596216927515343e-06,1.220342040061951,0.8983245491981506,0.8983245491981506,0.0,214.1445159912109,110.0,15174.5302734375,-0.0,806.3585815429688,1.0,283.1499938964844,284.5621643066406,291.0448303222656,292.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,17895.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557772696018219,1.0,0.0,0.0,2.567935943603516,2.5679478645324707,4.400091597744904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.279296875,0.0,534.3074951171875,1895.4371337890625,0.0,719.7674560546875,0.6371292471885681,1.0,0.0,3.0,1.0,0.0
12211020,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.7678923606872559,0.3983283042907715,0.3637720048427582,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.5204861760139465,0.1276358515024185,0.1284209936857223,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.6323125958442688,0.2176948338747024,0.1578285843133926,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.4890900552272796,0.1064995378255844,0.1084599867463111,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.5036450624465942,0.1160715669393539,0.5584829449653625,285.23681640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7630310058594,297.192138671875,285.2373352050781,1.0,0.4500267207622528,1.0,1.0,0.0,1.0,-1.5806283950805664,1.5806262493133545,2.0440083972061984e-06,1.215204834938049,0.9022011756896972,0.9022011756896972,0.0,208.37466430664065,98.0,15240.193359375,-0.0,785.8055419921875,1.0,283.1499938964844,284.564697265625,291.0425720214844,292.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,17823.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594914555549622,1.0,0.0,0.0,2.5745749473571777,2.574586868286133,4.422872450504656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.5244140625,0.0,537.5916137695312,1895.4371337890625,0.0,727.31201171875,0.6415219306945801,1.0,0.0,3.0,1.0,0.0
12211080,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.7678923606872559,0.3983283042907715,0.3637720048427582,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.5204861760139465,0.1276358515024185,0.1284209936857223,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.6323125958442688,0.2176948338747024,0.1578285843133926,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.4890900552272796,0.1064995378255844,0.1084599867463111,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.5036450624465942,0.1160715669393539,0.5584829449653625,285.23681640625,284.95001220703125,294.7660522460937,288.0340576171875,294.7630310058594,297.192138671875,285.2373352050781,1.0,0.4500267207622528,1.0,1.0,0.0,1.0,-1.5806283950805664,1.5806262493133545,2.0440083972061984e-06,1.215204834938049,0.9022011756896972,0.9022011756896972,0.0,208.37466430664065,98.0,15240.193359375,-0.0,785.8055419921875,1.0,283.1499938964844,284.564697265625,291.0425720214844,292.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,17823.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594914555549622,1.0,0.0,0.0,2.5745749473571777,2.574586868286133,4.422872450504656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.5244140625,0.0,537.5916137695312,1895.4371337890625,0.0,727.31201171875,0.6415219306945801,1.0,0.0,3.0,1.0,0.0
12211140,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7733557224273682,0.4006703197956085,0.3656389117240906,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.5234336256980896,0.1276708245277404,0.1282067745923996,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.6345930099487305,0.2169346809387207,0.1571201533079147,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.4913600981235504,0.1064197868108749,0.1081378161907196,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.5047217011451721,0.1150809451937675,0.5528661608695984,285.233642578125,284.95001220703125,294.8500061035156,288.0303649902344,294.8470458984375,297.1993713378906,285.2335510253906,1.0,0.4449401199817657,1.0,1.0,0.0,1.0,-1.574631690979004,1.5746296644210815,2.029334154940443e-06,1.2103773355484009,0.9059619903564452,0.9059619903564452,0.0,202.2485198974609,86.0,15328.3173828125,-0.0,764.7018432617188,1.0,283.1499938964844,284.5516357421875,291.04034423828125,292.1288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18229.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615118741989136,1.0,0.0,0.0,2.61521053314209,2.615222930908203,4.563590607631341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.1083984375,0.0,562.58447265625,1895.4371337890625,0.0,736.2794189453125,0.6516361832618713,1.0,0.0,3.0,1.0,0.0
12211200,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7733557224273682,0.4006703197956085,0.3656389117240906,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.5234336256980896,0.1276708245277404,0.1282067745923996,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.6345930099487305,0.2169346809387207,0.1571201533079147,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.4913600981235504,0.1064197868108749,0.1081378161907196,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.5047217011451721,0.1150809451937675,0.5528661608695984,285.233642578125,284.95001220703125,294.8500061035156,288.0303649902344,294.8470458984375,297.1993713378906,285.2335510253906,1.0,0.4449401199817657,1.0,1.0,0.0,1.0,-1.574631690979004,1.5746296644210815,2.029334154940443e-06,1.2103773355484009,0.9059619903564452,0.9059619903564452,0.0,202.2485198974609,86.0,15328.3173828125,-0.0,764.7018432617188,1.0,283.1499938964844,284.5516357421875,291.04034423828125,292.1288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18229.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615118741989136,1.0,0.0,0.0,2.61521053314209,2.615222930908203,4.563590607631341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.1083984375,0.0,562.58447265625,1895.4371337890625,0.0,736.2794189453125,0.6516361832618713,1.0,0.0,3.0,1.0,0.0
12211260,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7795619964599609,0.4033218920230865,0.3676503598690033,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.5272215604782104,0.1280883550643921,0.1282025128602981,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.6374896168708801,0.2165221720933914,0.1565462946891784,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.4943375587463379,0.1067229136824607,0.1080248951911926,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.5065224766731262,0.1144772320985794,0.5482547283172607,285.2250366210937,284.95001220703125,294.9324645996094,288.027099609375,294.9295349121094,297.2090148925781,285.2248229980469,1.0,0.4395904242992401,1.0,1.0,0.0,1.0,-1.5706779956817627,1.5706759691238403,2.019667363128974e-06,1.2071689367294312,0.9095651507377625,0.9095651507377625,0.0,195.5962677001953,74.0,15435.48828125,-0.0,743.8821411132812,1.0,283.1499938964844,284.5316772460937,291.0377197265625,292.1322937011719,293.1499938964844,293.1499938964844,283.1499938964844,18872.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636738538742065,1.0,0.0,0.0,2.6719963550567627,2.672008991241455,4.763926426676335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1123046875,0.0,599.1734008789062,1895.4371337890625,0.0,745.9946899414062,0.6656498312950134,1.0,0.0,3.0,1.0,0.0
12211320,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7795619964599609,0.4033218920230865,0.3676503598690033,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.5272215604782104,0.1280883550643921,0.1282025128602981,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.6374896168708801,0.2165221720933914,0.1565462946891784,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.4943375587463379,0.1067229136824607,0.1080248951911926,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.5065224766731262,0.1144772320985794,0.5482547283172607,285.2250366210937,284.95001220703125,294.9324645996094,288.027099609375,294.9295349121094,297.2090148925781,285.2248229980469,1.0,0.4395904242992401,1.0,1.0,0.0,1.0,-1.5706779956817627,1.5706759691238403,2.019667363128974e-06,1.2071689367294312,0.9095651507377625,0.9095651507377625,0.0,195.5962677001953,74.0,15435.48828125,-0.0,743.8821411132812,1.0,283.1499938964844,284.5316772460937,291.0377197265625,292.1322937011719,293.1499938964844,293.1499938964844,283.1499938964844,18872.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636738538742065,1.0,0.0,0.0,2.6719963550567627,2.672008991241455,4.763926426676335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1123046875,0.0,599.1734008789062,1895.4371337890625,0.0,745.9946899414062,0.6656498312950134,1.0,0.0,3.0,1.0,0.0
12211380,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.78702712059021,0.4063959121704101,0.3700325489044189,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.5326676368713379,0.1290603131055832,0.1287080645561218,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.641552209854126,0.21659617125988,0.156305581331253,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.4987788796424866,0.1075862720608711,0.1084263250231742,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5098377466201782,0.1144449040293693,0.5461267232894897,285.2171936035156,284.95001220703125,295.0141296386719,288.02508544921875,295.01123046875,297.22247314453125,285.21710205078125,1.0,0.4340206086635589,1.0,1.0,0.0,1.0,-1.571780562400818,1.5717785358428955,2.022268290602369e-06,1.2079813480377195,0.9130653738975524,0.9130653738975524,0.0,188.1229858398437,62.0,15587.1953125,-0.0,724.7236328125,1.0,283.1499938964844,284.5110778808594,291.0367126464844,292.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,19675.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659995079040527,1.0,0.0,0.0,2.7390527725219727,2.7390661239624023,5.006037895327609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.3134765625,0.0,644.5523681640625,1895.4371337890625,0.0,756.5843505859375,0.6821355223655701,1.0,0.0,3.0,1.0,0.0
12211440,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.78702712059021,0.4063959121704101,0.3700325489044189,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.5326676368713379,0.1290603131055832,0.1287080645561218,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.641552209854126,0.21659617125988,0.156305581331253,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.4987788796424866,0.1075862720608711,0.1084263250231742,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5098377466201782,0.1144449040293693,0.5461267232894897,285.2171936035156,284.95001220703125,295.0141296386719,288.02508544921875,295.01123046875,297.22247314453125,285.21710205078125,1.0,0.4340206086635589,1.0,1.0,0.0,1.0,-1.571780562400818,1.5717785358428955,2.022268290602369e-06,1.2079813480377195,0.9130653738975524,0.9130653738975524,0.0,188.1229858398437,62.0,15587.1953125,-0.0,724.7236328125,1.0,283.1499938964844,284.5110778808594,291.0367126464844,292.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,19675.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659995079040527,1.0,0.0,0.0,2.7390527725219727,2.7390661239624023,5.006037895327609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.3134765625,0.0,644.5523681640625,1895.4371337890625,0.0,756.5843505859375,0.6821355223655701,1.0,0.0,3.0,1.0,0.0
12211500,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7911730408668518,0.4080391824245453,0.3713204562664032,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.5359317064285278,0.1296934783458709,0.1291051208972931,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.6439688205718994,0.216755524277687,0.1562734246253967,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.5014826655387878,0.1081689372658729,0.1087742820382118,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.5119967460632324,0.1145839914679527,0.5457807779312134,285.2126159667969,284.95001220703125,295.0546569824219,288.0245361328125,295.0517883300781,297.2299194335937,285.21209716796875,1.0,0.4311625361442566,1.0,1.0,0.0,1.0,-1.5737664699554443,1.573764443397522,2.027055415965151e-06,1.2095319032669067,0.9147725105285645,0.9147725105285645,0.0,184.1544647216797,62.0,15682.6552734375,-0.0,715.5712890625,1.0,283.1499938964844,284.49810791015625,291.0374755859375,292.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,20237.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673550367355347,1.0,0.0,0.0,2.783196449279785,2.783210277557373,5.168697043700377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.810546875,0.0,675.7801513671875,1895.4371337890625,0.0,762.8235473632812,0.6901825070381165,1.0,0.0,3.0,1.0,0.0
12211560,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7955675721168518,0.4097384512424469,0.372654914855957,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.5395177006721497,0.1304057091474533,0.1295766234397888,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.6466251611709595,0.2169798463582992,0.1562855094671249,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.5044883489608765,0.1088324412703514,0.1091993898153305,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.5144621729850769,0.1148063391447067,0.5458123087882996,285.2110900878906,284.95001220703125,295.0950012207031,288.0242614746094,295.0921630859375,297.2376403808594,285.21112060546875,1.0,0.4282590448856354,1.0,1.0,0.0,1.0,-1.5764966011047363,1.576494574546814,2.033662894973532e-06,1.211676001548767,0.9164962768554688,0.9164962768554688,0.0,180.064697265625,50.0,15771.18359375,-0.0,706.6139526367188,1.0,283.1499938964844,284.4911499023437,291.03839111328125,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,20587.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688287019729614,1.0,0.0,0.0,2.812396764755249,2.812410831451416,5.277722152641218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.5712890625,0.0,696.8284301757812,1895.4371337890625,0.0,769.6631469726562,0.7001265287399292,1.0,0.0,3.0,1.0,0.0
12211620,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8050751686096191,0.4132856726646423,0.3754526376724243,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.5476123690605164,0.1320413947105407,0.1307152509689331,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.6526651382446289,0.2175971716642379,0.156424731016159,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.51141357421875,0.1103637814521789,0.1102425754070282,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.5202907919883728,0.1154620945453643,0.5468220114707947,285.20672607421875,284.95001220703125,295.1751403808594,288.0246276855469,295.1723327636719,297.2535400390625,285.2069091796875,1.0,0.4223266541957855,1.0,1.0,0.0,1.0,-1.5838528871536257,1.5838508605957031,2.0515590222203173e-06,1.2174749374389648,0.9198806285858154,0.9198806285858154,0.0,171.5841827392578,38.0,15978.505859375,-0.0,689.1541748046875,1.0,283.1499938964844,284.47247314453125,291.0418701171875,292.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,21572.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722966194152832,1.0,0.0,0.0,2.889404535293579,2.8894193172454834,5.570702796831029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.32177734375,0.0,754.713134765625,1895.4371337890625,0.0,785.99267578125,0.7189872860908508,1.0,0.0,3.0,1.0,0.0
12211680,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8050751686096191,0.4132856726646423,0.3754526376724243,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.5476123690605164,0.1320413947105407,0.1307152509689331,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.6526651382446289,0.2175971716642379,0.156424731016159,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.51141357421875,0.1103637814521789,0.1102425754070282,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.5202907919883728,0.1154620945453643,0.5468220114707947,285.20672607421875,284.95001220703125,295.1751403808594,288.0246276855469,295.1723327636719,297.2535400390625,285.2069091796875,1.0,0.4223266541957855,1.0,1.0,0.0,1.0,-1.5838528871536257,1.5838508605957031,2.0515590222203173e-06,1.2174749374389648,0.9198806285858154,0.9198806285858154,0.0,171.5841827392578,38.0,15978.505859375,-0.0,689.1541748046875,1.0,283.1499938964844,284.47247314453125,291.0418701171875,292.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,21572.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722966194152832,1.0,0.0,0.0,2.889404535293579,2.8894193172454834,5.570702796831029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.32177734375,0.0,754.713134765625,1895.4371337890625,0.0,785.99267578125,0.7189872860908508,1.0,0.0,3.0,1.0,0.0
12211740,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8131316900253296,0.41624915599823,0.3777983486652374,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.554943323135376,0.1335309594869613,0.1317933648824691,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.6582250595092773,0.2182338386774063,0.1566321104764938,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.5178742408752441,0.1117577850818634,0.1112343892455101,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.5258258581161499,0.1161615550518035,0.5484031438827515,285.2038269042969,284.95001220703125,295.2387084960937,288.0257873535156,295.2359313964844,297.26641845703125,285.2039794921875,1.0,0.4174681901931762,1.0,1.0,0.0,1.0,-1.5913004875183103,1.5912984609603882,2.069793254122488e-06,1.223358154296875,0.9225614666938782,0.9225614666938782,0.0,164.56005859375,38.0,16160.6552734375,-0.0,675.5206909179688,1.0,283.1499938964844,284.4573059082031,291.0454406738281,292.1788330078125,293.1499938964844,293.1499938964844,283.1499938964844,22454.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755040645599365,1.0,0.0,0.0,2.956350326538086,2.9563658237457275,5.83183350499894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.11572265625,0.0,807.61962890625,1895.4371337890625,0.0,801.3917236328125,0.7324500679969788,1.0,0.0,3.0,1.0,0.0
12211800,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8151746392250061,0.4170073866844177,0.3783977031707763,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.5568907856941223,0.1339266896247863,0.1320839673280716,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.659720778465271,0.2184117883443832,0.1566959023475647,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.5196233987808228,0.1121276021003723,0.1115016490221023,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.5273335576057434,0.1163585186004638,0.5488934516906738,285.20428466796875,284.95001220703125,295.2545166015625,288.02618408203125,295.2517395019531,297.2696228027344,285.20458984375,1.0,0.4162388443946838,1.0,1.0,0.0,1.0,-1.5933549404144287,1.5933527946472168,2.07484231395938e-06,1.2249819040298462,0.9232449531555176,0.9232449531555176,0.0,162.77574157714844,26.0,16204.5556640625,-0.0,672.1494750976562,1.0,283.1499938964844,284.4554138183594,291.0462341308594,292.1820373535156,293.1499938964844,293.1499938964844,283.1499938964844,22604.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576336145401001,1.0,0.0,0.0,2.968282699584961,2.9682981967926025,5.879005016140582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.1279296875,0.0,817.2418823242188,1895.4371337890625,0.0,805.43359375,0.7382838129997253,1.0,0.0,3.0,1.0,0.0
12211860,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8257670998573303,0.4208859503269195,0.3814744353294372,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.5673014521598816,0.1360350251197815,0.1336570084095001,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.6678774356842041,0.2194005250930786,0.1570834219455719,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.5292190313339233,0.1140931472182273,0.1129457876086235,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.5356499552726746,0.1174648255109787,0.5518791675567627,285.2037658691406,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.2856750488281,285.2042236328125,1.0,0.4100084602832794,1.0,1.0,0.0,1.0,-1.604719877243042,1.6047178506851196,2.102920461766189e-06,1.2339696884155271,0.9266154170036316,0.9266154170036316,0.0,153.70306396484375,25.0,16446.927734375,0.0,655.4962768554688,1.0,283.1499938964844,284.4402160644531,291.0510559082031,292.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,23667.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808047652244568,1.0,0.0,0.0,3.047899007797241,3.0479156970977783,6.198612823027361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.81201171875,0.0,883.745361328125,1895.4371337890625,0.0,827.474853515625,0.7577422261238098,1.0,0.0,3.0,1.0,0.0
12211920,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8257670998573303,0.4208859503269195,0.3814744353294372,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.5673014521598816,0.1360350251197815,0.1336570084095001,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.6678774356842041,0.2194005250930786,0.1570834219455719,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.5292190313339233,0.1140931472182273,0.1129457876086235,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.5356499552726746,0.1174648255109787,0.5518791675567627,285.2037658691406,284.95001220703125,295.33319091796875,288.02886962890625,295.3304748535156,297.2856750488281,285.2042236328125,1.0,0.4100084602832794,1.0,1.0,0.0,1.0,-1.604719877243042,1.6047178506851196,2.102920461766189e-06,1.2339696884155271,0.9266154170036316,0.9266154170036316,0.0,153.70306396484375,25.0,16446.927734375,0.0,655.4962768554688,1.0,283.1499938964844,284.4402160644531,291.0510559082031,292.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,23667.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808047652244568,1.0,0.0,0.0,3.047899007797241,3.0479156970977783,6.198612823027361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.81201171875,0.0,883.745361328125,1895.4371337890625,0.0,827.474853515625,0.7577422261238098,1.0,0.0,3.0,1.0,0.0
12211980,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8368184566497803,0.4249081015586853,0.3846923112869262,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.5783363580703735,0.1383479982614517,0.1354385763406753,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.6767590045928955,0.2205509394407272,0.1575931161642074,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.539859414100647,0.1162398234009742,0.1145767793059349,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.5448794960975647,0.1187601163983345,0.5557874441146851,285.20526123046875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084777832031,297.30145263671875,285.2059020996094,1.0,0.4041592478752136,1.0,1.0,0.0,1.0,-1.6179834604263306,1.6179813146591189,2.1359946913435124e-06,1.244460940361023,0.9300196766853333,0.9300196766853333,0.0,144.94735717773438,25.0,16706.05078125,0.0,640.7534790039062,1.0,283.1499938964844,284.427001953125,291.0564270019531,292.220703125,293.1499938964844,293.1499938964844,283.1499938964844,24748.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855852365493774,1.0,0.0,0.0,3.127556085586548,3.1275734901428223,6.526848324028833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.421875,0.0,953.760986328125,1895.4371337890625,0.0,851.6884765625,0.7771940231323242,1.0,0.0,3.0,1.0,0.0
12212040,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8368184566497803,0.4249081015586853,0.3846923112869262,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.5783363580703735,0.1383479982614517,0.1354385763406753,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.6767590045928955,0.2205509394407272,0.1575931161642074,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.539859414100647,0.1162398234009742,0.1145767793059349,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.5448794960975647,0.1187601163983345,0.5557874441146851,285.20526123046875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084777832031,297.30145263671875,285.2059020996094,1.0,0.4041592478752136,1.0,1.0,0.0,1.0,-1.6179834604263306,1.6179813146591189,2.1359946913435124e-06,1.244460940361023,0.9300196766853333,0.9300196766853333,0.0,144.94735717773438,25.0,16706.05078125,0.0,640.7534790039062,1.0,283.1499938964844,284.427001953125,291.0564270019531,292.220703125,293.1499938964844,293.1499938964844,283.1499938964844,24748.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855852365493774,1.0,0.0,0.0,3.127556085586548,3.1275734901428223,6.526848324028833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.421875,0.0,953.760986328125,1895.4371337890625,0.0,851.6884765625,0.7771940231323242,1.0,0.0,3.0,1.0,0.0
12212100,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.842583179473877,0.4269694983959198,0.3863535225391388,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.5840111374855042,0.1395763307809829,0.1364044100046157,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.6814349293708801,0.2211848795413971,0.1578938215970993,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.5455155968666077,0.1173756569623947,0.115458644926548,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.5497890114784241,0.1194729581475257,0.5580688714981079,285.2056579589844,284.95001220703125,295.44989013671875,288.03497314453125,295.4472045898437,297.3091735839844,285.2059631347656,1.0,0.4013883173465729,1.0,1.0,0.0,1.0,-1.625295877456665,1.6252937316894531,2.1543694401771063e-06,1.2502455711364746,0.93172949552536,0.93172949552536,0.0,140.72708129882812,25.0,16847.380859375,0.0,634.1768188476562,1.0,283.1499938964844,284.4187316894531,291.05963134765625,292.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,25420.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880919098854065,1.0,0.0,0.0,3.1752078533172607,3.1752257347106934,6.727251502525178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.5849609375,0.0,997.4530029296876,1895.4371337890625,0.0,864.6513671875,0.7860374450683594,1.0,0.0,3.0,1.0,0.0
12212160,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8485395908355713,0.4290620684623718,0.3880442082881927,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.5897628664970398,0.1408504545688629,0.1374175548553466,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.6862583756446838,0.2218565940856933,0.1582232415676117,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.5513710975646973,0.1185508370399475,0.1163818538188934,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.5548783540725708,0.1202268153429031,0.5605542063713074,285.2088623046875,284.95001220703125,295.4884338378906,288.0375671386719,295.4858093261719,297.3168029785156,285.2095947265625,1.0,0.398717314004898,1.0,1.0,0.0,1.0,-1.6330293416976929,1.633027195930481,2.1739103885920485e-06,1.2563632726669312,0.9334861636161804,0.9334861636161804,0.0,136.6111297607422,25.0,16981.373046875,0.0,628.10498046875,1.0,283.1499938964844,284.41583251953125,291.06268310546875,292.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,25840.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906283259391785,1.0,0.0,0.0,3.206828355789185,3.2068467140197754,6.86190617216198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.0263671875,0.0,1026.962646484375,1895.4371337890625,0.0,877.9571533203125,0.796536386013031,1.0,0.0,3.0,1.0,0.0
12212220,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8611257076263428,0.433338314294815,0.391519546508789,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.6014431715011597,0.1435306817293167,0.139580637216568,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6963506937026978,0.2233109325170517,0.1589680761098861,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.5636220574378967,0.1210132911801338,0.1183465421199798,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.565568208694458,0.1218516007065773,0.5661084651947021,285.2142944335937,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.3316955566406,285.2151794433594,1.0,0.3936620652675628,1.0,1.0,0.0,1.0,-1.6497195959091189,1.6497174501419067,2.216459051851416e-06,1.2695633172988892,0.937037229537964,0.937037229537964,0.0,128.6635284423828,25.0,17272.08984375,0.0,617.3719482421875,1.0,283.1499938964844,284.40655517578125,291.0698547363281,292.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,26937.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959200263023376,1.0,0.0,0.0,3.2855706214904785,3.285589694976806,7.203025802482443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.65234375,0.0,1103.2255859375,1895.4371337890625,0.0,906.3369750976562,0.8157339096069336,1.0,0.0,3.0,1.0,0.0
12212280,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8611257076263428,0.433338314294815,0.391519546508789,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.6014431715011597,0.1435306817293167,0.139580637216568,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6963506937026978,0.2233109325170517,0.1589680761098861,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.5636220574378967,0.1210132911801338,0.1183465421199798,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.565568208694458,0.1218516007065773,0.5661084651947021,285.2142944335937,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.3316955566406,285.2151794433594,1.0,0.3936620652675628,1.0,1.0,0.0,1.0,-1.6497195959091189,1.6497174501419067,2.216459051851416e-06,1.2695633172988892,0.937037229537964,0.937037229537964,0.0,128.6635284423828,25.0,17272.08984375,0.0,617.3719482421875,1.0,283.1499938964844,284.40655517578125,291.0698547363281,292.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,26937.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959200263023376,1.0,0.0,0.0,3.2855706214904785,3.285589694976806,7.203025802482443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.65234375,0.0,1103.2255859375,1895.4371337890625,0.0,906.3369750976562,0.8157339096069336,1.0,0.0,3.0,1.0,0.0
12212340,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8730144500732422,0.4371988773345947,0.3946762979030609,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.6118389368057251,0.1460312902927398,0.141630157828331,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7057093977928162,0.2247105985879898,0.1597155183553695,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.5749058723449707,0.1232995465397834,0.1202002465724945,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.5754877924919128,0.123405672609806,0.5716107487678528,285.2200927734375,284.95001220703125,295.6319580078125,288.0495910644531,295.62939453125,297.3443603515625,285.22100830078125,1.0,0.3895182311534881,1.0,1.0,0.0,1.0,-1.665698766708374,1.6656965017318726,2.2576743958779844e-06,1.282196044921875,0.9402465224266052,0.9402465224266052,0.0,121.95616149902344,25.0,17541.703125,0.0,609.3766479492188,1.0,283.1499938964844,284.3990478515625,291.0770874023437,292.28887939453125,293.1499938964844,293.1499938964844,283.1499938964844,27946.34765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007887125015259,1.0,0.0,0.0,3.356788158416748,3.3568081855773926,7.518672759943001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.4697265625,0.0,1175.3499755859375,1895.4371337890625,0.0,933.200927734375,0.8301331996917725,1.0,0.0,3.0,1.0,0.0
12212400,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.8746877908706665,0.4377305805683136,0.3951113820075989,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.6132360696792603,0.146380990743637,0.1419186443090438,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.7070120573043823,0.2249096184968948,0.1598234921693802,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.5764667391777039,0.1236184537410736,0.120460569858551,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.576866865158081,0.1236256137490272,0.5724007487297058,285.2215270996094,284.95001220703125,295.6409912109375,288.05047607421875,295.6384582519531,297.3460388183594,285.2225036621094,1.0,0.3889780044555664,1.0,1.0,0.0,1.0,-1.6679580211639404,1.667955756187439,2.2635394998360425e-06,1.2839816808700562,0.9406971335411072,0.9406971335411072,0.0,121.06581115722656,25.0,17577.56640625,0.0,608.3931274414062,1.0,283.1499938964844,284.39898681640625,291.0780639648437,292.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,28036.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014542579650879,1.0,0.0,0.0,3.3636345863342285,3.363654375076294,7.549373322035535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.271484375,0.0,1182.392333984375,1895.4371337890625,0.0,936.9281616210938,0.834751307964325,1.0,0.0,3.0,1.0,0.0
12212460,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8892693519592285,0.4422318637371063,0.3988115191459656,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.6246286630630493,0.1493931263685226,0.1444220691919326,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7178009748458862,0.2266471087932586,0.1607844084501266,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.5897465348243713,0.1263578832149505,0.1227140873670578,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.5886790156364441,0.1255403608083725,0.5793840289115906,285.23028564453125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.35986328125,285.2313842773437,1.0,0.3846484720706939,1.0,1.0,0.0,1.0,-1.6876492500305176,1.6876468658447266,2.3150528249971103e-06,1.2995387315750122,0.944483995437622,0.944483995437622,0.0,113.78006744384766,25.0,17897.37890625,0.0,601.0172729492188,1.0,283.1499938964844,284.3930358886719,291.0871887207031,292.3193054199219,293.1499938964844,293.1499938964844,283.1499938964844,29136.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072220802307129,1.0,0.0,0.0,3.4410817623138428,3.4411025047302246,7.901022058831586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.8828125,0.0,1264.5047607421875,1895.4371337890625,0.0,969.7550048828124,0.8536028861999512,1.0,0.0,3.0,1.0,0.0
