time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8892693519592285,0.4422318637371063,0.3988115191459656,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.6246286630630493,0.1493931263685226,0.1444220691919326,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7178009748458862,0.2266471087932586,0.1607844084501266,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.5897465348243713,0.1263578832149505,0.1227140873670578,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.5886790156364441,0.1255403608083725,0.5793840289115906,285.23028564453125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.35986328125,285.2313842773437,1.0,0.3846484720706939,1.0,1.0,0.0,1.0,-1.6876492500305176,1.6876468658447266,2.3150528249971103e-06,1.2995387315750122,0.944483995437622,0.944483995437622,0.0,113.78006744384766,25.0,17897.37890625,0.0,601.0172729492188,1.0,283.1499938964844,284.3930358886719,291.0871887207031,292.3193054199219,293.1499938964844,293.1499938964844,283.1499938964844,29136.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072220802307129,1.0,0.0,0.0,3.4410817623138428,3.4411025047302246,7.901022058831586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.8828125,0.0,1264.5047607421875,1895.4371337890625,0.0,969.7550048828124,0.8536028861999512,1.0,0.0,3.0,1.0,0.0
12212580,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9048975706100464,0.4468367993831634,0.4026139974594116,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.6363776922225952,0.1525624841451645,0.1470842510461807,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7285792231559753,0.2285192459821701,0.1618469059467315,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6033028364181519,0.1292247474193573,0.1250991821289062,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6009036302566528,0.1275893151760101,0.5870216488838196,285.2405090332031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.3731384277344,285.24169921875,1.0,0.3806607127189636,1.0,1.0,0.0,1.0,-1.7087197303771973,1.7087174654006958,2.3709581000730395e-06,1.3161729574203491,0.9484174847602844,0.9484174847602844,0.0,106.77154541015624,25.0,18231.08984375,0.0,595.1226806640625,1.0,283.1499938964844,284.3884582519531,291.0971984863281,292.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,30234.443359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132100820541382,1.0,0.0,0.0,3.517909049987793,3.5179309844970703,8.257765102825942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.4560546875,0.0,1349.5389404296875,1895.4371337890625,0.0,1004.8141479492188,0.8722884654998779,1.0,0.0,3.0,1.0,0.0
12212640,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9048975706100464,0.4468367993831634,0.4026139974594116,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.6363776922225952,0.1525624841451645,0.1470842510461807,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7285792231559753,0.2285192459821701,0.1618469059467315,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6033028364181519,0.1292247474193573,0.1250991821289062,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6009036302566528,0.1275893151760101,0.5870216488838196,285.2405090332031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.3731384277344,285.24169921875,1.0,0.3806607127189636,1.0,1.0,0.0,1.0,-1.7087197303771973,1.7087174654006958,2.3709581000730395e-06,1.3161729574203491,0.9484174847602844,0.9484174847602844,0.0,106.77154541015624,25.0,18231.08984375,0.0,595.1226806640625,1.0,283.1499938964844,284.3884582519531,291.0971984863281,292.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,30234.443359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132100820541382,1.0,0.0,0.0,3.517909049987793,3.5179309844970703,8.257765102825942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.4560546875,0.0,1349.5389404296875,1895.4371337890625,0.0,1004.8141479492188,0.8722884654998779,1.0,0.0,3.0,1.0,0.0
12212700,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9136474132537842,0.4491766393184662,0.404553085565567,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6426785588264465,0.154205322265625,0.1484739035367965,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.7342028617858887,0.2295046001672744,0.1624154448509216,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.6101379990577698,0.1307038962841034,0.1263389140367508,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.6071394085884094,0.1286623179912567,0.5910764336585999,285.2450866699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.37957763671875,285.2460021972656,1.0,0.3787912130355835,1.0,1.0,0.0,1.0,-1.7197556495666504,1.7197532653808594,2.400561015747371e-06,1.3248796463012695,0.9504313468933104,0.9504313468933104,0.0,103.36026000976562,25.0,18408.04296875,0.0,592.6976928710938,1.0,283.1499938964844,284.3845520019531,291.1026916503906,292.3642272949219,293.1499938964844,293.1499938964844,283.1499938964844,30918.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162970662117004,1.0,0.0,0.0,3.5639474391937256,3.563969850540161,8.475315667055838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.03369140625,0.0,1402.4002685546875,1895.4371337890625,0.0,1023.2701416015624,0.8806915283203125,1.0,0.0,3.0,1.0,0.0
12212760,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.9231500029563904,0.4515402913093567,0.406512975692749,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.6493616104125977,0.1558862775564193,0.1499012857675552,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.740084707736969,0.2305219918489456,0.1630071997642517,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6168564558029175,0.1322121918201446,0.1276081800460815,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6134130954742432,0.1297666877508163,0.5952807664871216,285.2521057128906,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.3858642578125,285.2533569335937,1.0,0.3770034611225128,1.0,1.0,0.0,1.0,-1.7311047315597534,1.7311023473739624,2.4312348614330404e-06,1.333829402923584,0.9525152444839478,0.9525152444839478,0.0,100.00759887695312,25.0,18578.373046875,0.0,590.6031494140625,1.0,283.1499938964844,284.3852233886719,291.1080627441406,292.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,31330.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194031834602356,1.0,0.0,0.0,3.5941524505615234,3.594175100326538,8.61958369569038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.97998046875,0.0,1437.51318359375,1895.4371337890625,0.0,1042.0989990234375,0.8908169269561768,1.0,0.0,3.0,1.0,0.0
12212820,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9434270858764648,0.456336498260498,0.4105017781257629,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.6640580892562866,0.1593595296144485,0.1528673321008682,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7528954744338989,0.2326504290103912,0.1642608791589737,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6300646662712097,0.1353131234645843,0.1302323192358017,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6256786584854126,0.1320661604404449,0.6041265726089478,285.2648620605469,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.3980407714844,285.26617431640625,1.0,0.373664915561676,1.0,1.0,0.0,1.0,-1.7547317743301392,1.7547292709350586,2.495840590199805e-06,1.3524473905563354,0.9567902088165284,0.9567902088165284,0.0,93.45710754394533,25.0,18938.904296875,0.0,587.3544311523438,1.0,283.1499938964844,284.3831481933594,291.1197204589844,292.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,32424.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257859468460083,1.0,0.0,0.0,3.669957399368286,3.669980764389038,8.987011597128003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.45068359375,0.0,1528.5882568359375,1895.4371337890625,0.0,1081.589111328125,0.9092229008674622,1.0,0.0,3.0,1.0,0.0
12212880,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9434270858764648,0.456336498260498,0.4105017781257629,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.6640580892562866,0.1593595296144485,0.1528673321008682,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7528954744338989,0.2326504290103912,0.1642608791589737,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6300646662712097,0.1353131234645843,0.1302323192358017,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6256786584854126,0.1320661604404449,0.6041265726089478,285.2648620605469,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.3980407714844,285.26617431640625,1.0,0.373664915561676,1.0,1.0,0.0,1.0,-1.7547317743301392,1.7547292709350586,2.495840590199805e-06,1.3524473905563354,0.9567902088165284,0.9567902088165284,0.0,93.45710754394533,25.0,18938.904296875,0.0,587.3544311523438,1.0,283.1499938964844,284.3831481933594,291.1197204589844,292.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,32424.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257859468460083,1.0,0.0,0.0,3.669957399368286,3.669980764389038,8.987011597128003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.45068359375,0.0,1528.5882568359375,1895.4371337890625,0.0,1081.589111328125,0.9092229008674622,1.0,0.0,3.0,1.0,0.0
12212940,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9615971446037292,0.4606295526027679,0.4140824377536773,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.6785593032836914,0.1625363528728485,0.1555969417095184,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7655975818634033,0.2346250563859939,0.1654388606548309,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.642585277557373,0.1381368786096573,0.1326359510421753,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.6370501518249512,0.1341866701841354,0.6123742461204529,285.276611328125,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.4082336425781,285.2779235839844,1.0,0.3709840476512909,1.0,1.0,0.0,1.0,-1.7765114307403564,1.7765088081359863,2.556288109190064e-06,1.3695930242538452,0.9607051014900208,0.9607051014900208,0.0,87.84642028808594,25.0,19268.16015625,0.0,585.4832763671875,1.0,283.1499938964844,284.3815002441406,291.13067626953125,292.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,33428.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315553188323975,1.0,0.0,0.0,3.738704204559326,3.7387287616729736,9.326861345471116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4619140625,0.0,1614.4088134765625,1895.4371337890625,0.0,1118.190673828125,0.9229512810707092,1.0,0.0,3.0,1.0,0.0
12213000,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.964043915271759,0.4612211287021637,0.4145756363868713,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.6806511282920837,0.1629785597324371,0.1559778004884719,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7674469947814941,0.2349025756120681,0.1656050384044647,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.6444076299667358,0.1385291516780853,0.1329706758260727,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.6386944651603699,0.1344830393791198,0.6135321259498596,285.2787475585937,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.4095764160156,285.2801208496094,1.0,0.3706372678279876,1.0,1.0,0.0,1.0,-1.7795525789260864,1.779550075531006,2.5647966594988247e-06,1.371985912322998,0.9612584710121156,0.9612584710121156,0.0,87.09170532226562,25.0,19312.3515625,0.0,585.298828125,1.0,283.1499938964844,284.3821105957031,291.1321716308594,292.44586181640625,293.1499938964844,293.1499938964844,283.04998779296875,33516.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323435306549072,1.0,0.0,0.0,3.745314598083496,3.745339155197144,9.359872024106152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.69873046875,0.0,1622.7508544921875,1895.4371337890625,0.0,1123.2569580078125,0.9265052676200868,1.0,0.0,3.0,1.0,0.0
12213060,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9832669496536256,0.4657498896121979,0.4184761047363281,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.6987226009368896,0.166608452796936,0.1591552048921585,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7836158871650696,0.2370742410421371,0.166952833533287,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.6605919599533081,0.1417447328567505,0.1357592940330505,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6532678008079529,0.1368963569402694,0.6231722235679626,285.2164611816406,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.41748046875,285.216796875,1.0,0.3679076731204986,1.0,1.0,0.0,1.0,-1.804593563079834,1.804590940475464,2.63550737145124e-06,1.3916916847229004,0.9643109440803528,0.9643109440803528,0.0,80.99742889404297,25.0,19837.828125,0.0,584.0662841796875,1.0,283.0522766113281,284.29766845703125,291.16778564453125,292.5254211425781,293.1499938964844,293.1499938964844,282.75,34480.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645226776599884,1.0,0.0,0.0,3.808867931365967,3.80889344215393,9.680218227003934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.64990234375,0.0,1705.339111328125,1895.4371337890625,0.0,1208.2371826171875,0.9398433566093444,1.0,0.0,3.0,1.0,0.0
12213120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9832669496536256,0.4657498896121979,0.4184761047363281,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.6987226009368896,0.166608452796936,0.1591552048921585,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7836158871650696,0.2370742410421371,0.166952833533287,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.6605919599533081,0.1417447328567505,0.1357592940330505,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6532678008079529,0.1368963569402694,0.6231722235679626,285.2164611816406,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.41748046875,285.216796875,1.0,0.3679076731204986,1.0,1.0,0.0,1.0,-1.804593563079834,1.804590940475464,2.63550737145124e-06,1.3916916847229004,0.9643109440803528,0.9643109440803528,0.0,80.99742889404297,25.0,19837.828125,0.0,584.0662841796875,1.0,283.0522766113281,284.29766845703125,291.16778564453125,292.5254211425781,293.1499938964844,293.1499938964844,282.75,34480.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645226776599884,1.0,0.0,0.0,3.808867931365967,3.80889344215393,9.680218227003934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.64990234375,0.0,1705.339111328125,1895.4371337890625,0.0,1208.2371826171875,0.9398433566093444,1.0,0.0,3.0,1.0,0.0
12213180,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9989275932312012,0.4691046476364136,0.421379029750824,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.716311514377594,0.1699421405792236,0.1621632575988769,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7998756170272827,0.2387160211801529,0.1680394560098648,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6775724291801453,0.1446883678436279,0.1383922398090362,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6685704588890076,0.1390202641487121,0.6320167183876038,284.9964294433594,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.4164428710937,284.9947204589844,1.0,0.3654476106166839,1.0,1.0,0.0,1.0,-1.8267613649368288,1.826758623123169,2.699126071092905e-06,1.409180998802185,0.9631912708282472,0.9631912708282472,0.0,75.52851104736328,25.0,20638.185546875,0.0,582.6403198242188,1.0,282.7567443847656,284.0428466796875,291.22393798828125,292.66143798828125,293.1499938964844,293.1499938964844,282.45001220703125,35130.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699605584144592,1.0,0.0,0.0,3.8425235748291016,3.842549324035645,9.852044513536384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.7041015625,0.0,1751.2476806640625,1895.4371337890625,0.0,1382.234375,0.9478642344474792,1.0,0.0,3.0,1.0,0.0
12213240,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9989275932312012,0.4691046476364136,0.421379029750824,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.716311514377594,0.1699421405792236,0.1621632575988769,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7998756170272827,0.2387160211801529,0.1680394560098648,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6775724291801453,0.1446883678436279,0.1383922398090362,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6685704588890076,0.1390202641487121,0.6320167183876038,284.9964294433594,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.4164428710937,284.9947204589844,1.0,0.3654476106166839,1.0,1.0,0.0,1.0,-1.8267613649368288,1.826758623123169,2.699126071092905e-06,1.409180998802185,0.9631912708282472,0.9631912708282472,0.0,75.52851104736328,25.0,20638.185546875,0.0,582.6403198242188,1.0,282.7567443847656,284.0428466796875,291.22393798828125,292.66143798828125,293.1499938964844,293.1499938964844,282.45001220703125,35130.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699605584144592,1.0,0.0,0.0,3.8425235748291016,3.842549324035645,9.852044513536384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.7041015625,0.0,1751.2476806640625,1895.4371337890625,0.0,1382.234375,0.9478642344474792,1.0,0.0,3.0,1.0,0.0
12213300,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.470956414937973,0.4165243804454803,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7220177054405212,0.1714814603328704,0.163601204752922,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.805046796798706,0.2393461763858795,0.1684841960668563,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6836709976196289,0.1460382491350174,0.1396491527557373,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6739054322242737,0.139950156211853,0.6361038088798523,284.82965087890625,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.4161682128906,284.8097229003906,1.0,0.3642759323120117,1.0,1.0,0.0,1.0,-1.8297089338302608,1.8297063112258911,2.7076002879766747e-06,1.41146719455719,0.9608222842216492,0.9608222842216492,0.0,73.90619659423828,25.0,21203.515625,0.0,579.6220092773438,1.0,282.4962158203125,283.831298828125,291.2628479003906,292.7957763671875,293.1499938964844,293.1499938964844,282.45001220703125,35401.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847570538520813,1.0,0.0,0.0,3.8522932529449454,3.852319240570069,9.902206556944293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.0751953125,0.0,1765.3663330078125,1895.4371337890625,0.0,1492.5977783203125,0.9502134919166564,1.0,0.0,3.0,1.0,0.0
12213360,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9990000128746032,0.4734386801719665,0.4109533429145813,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7268731594085693,0.1729246824979782,0.1649355143308639,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8092330694198608,0.2398369759321212,0.1688100695610046,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.688988447189331,0.1472966820001602,0.140810340642929,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6784898638725281,0.1407916247844696,0.6397367119789124,284.75994873046875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250366210937,297.4195556640625,284.7575378417969,1.0,0.3631321787834167,1.0,1.0,0.0,1.0,-1.8307008743286133,1.8306981325149536,2.710641865633079e-06,1.4123746156692505,0.958784818649292,0.958784818649292,0.0,72.56729888916016,25.0,21260.80078125,0.0,576.1646118164062,1.0,282.45672607421875,283.7767333984375,291.2243957519531,292.7150573730469,293.1499938964844,293.1499938964844,282.1499938964844,35636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914703249931335,1.0,0.0,0.0,3.857258558273315,3.8572847843170166,9.927749715643586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.423828125,0.0,1773.339599609375,1895.4371337890625,0.0,1544.099609375,0.9515167474746704,1.0,0.0,3.0,1.0,0.0
12213420,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.9990000128746032,0.4796489477157593,0.4002176523208618,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.7363324165344238,0.1757075041532516,0.167501151561737,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8170427083969116,0.2406844496726989,0.1693634688854217,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.699374258518219,0.1497012078762054,0.1430219411849975,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.6875109076499939,0.1423954963684082,0.6465877294540405,284.52276611328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959289550781,297.43414306640625,284.52056884765625,1.0,0.3609368205070495,1.0,1.0,0.0,1.0,-1.832437515258789,1.8324347734451287,2.7156581836607074e-06,1.4137310981750488,0.951193392276764,0.951193392276764,0.0,70.02738189697266,25.0,21848.978515625,0.0,569.4530639648438,1.0,282.1566467285156,283.51324462890625,291.2088623046875,292.7361755371094,293.1499938964844,293.1499938964844,281.8500061035156,36061.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062800526618958,1.0,0.0,0.0,3.856183052062988,3.8562090396881104,9.922213166646543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.09521484375,0.0,1775.371826171875,1895.4371337890625,0.0,1660.6624755859375,0.9515477418899536,1.0,0.0,3.0,1.0,0.0
12213480,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.9990000128746032,0.4796489477157593,0.4002176523208618,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.7363324165344238,0.1757075041532516,0.167501151561737,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8170427083969116,0.2406844496726989,0.1693634688854217,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.699374258518219,0.1497012078762054,0.1430219411849975,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.6875109076499939,0.1423954963684082,0.6465877294540405,284.52276611328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959289550781,297.43414306640625,284.52056884765625,1.0,0.3609368205070495,1.0,1.0,0.0,1.0,-1.832437515258789,1.8324347734451287,2.7156581836607074e-06,1.4137310981750488,0.951193392276764,0.951193392276764,0.0,70.02738189697266,25.0,21848.978515625,0.0,569.4530639648438,1.0,282.1566467285156,283.51324462890625,291.2088623046875,292.7361755371094,293.1499938964844,293.1499938964844,281.8500061035156,36061.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062800526618958,1.0,0.0,0.0,3.856183052062988,3.8562090396881104,9.922213166646543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.09521484375,0.0,1775.371826171875,1895.4371337890625,0.0,1660.6624755859375,0.9515477418899536,1.0,0.0,3.0,1.0,0.0
12213540,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28857421875,0.9990000128746032,0.4866403341293335,0.3899497389793396,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.7457324266433716,0.1783868968486786,0.1699573993682861,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.8243997693061829,0.2413961887359619,0.1698088496923446,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29010009765625,0.7094234824180603,0.1519886404275894,0.1451127827167511,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.6963725686073303,0.1439268887042999,0.653068482875824,284.2889709472656,284.95001220703125,296.36846923828125,288.1682434082031,296.3663330078125,297.4522705078125,284.2869873046875,1.0,0.3588568866252899,1.0,1.0,0.0,1.0,-1.833884835243225,1.8338820934295648,2.7198304906050907e-06,1.4148523807525637,0.9405075907707214,0.9405075907707214,0.0,67.65681457519531,28.0,22427.46875,0.0,563.0571899414062,1.0,281.856689453125,283.2544860839844,291.2029113769531,292.76153564453125,293.1499938964844,293.1499938964844,281.54998779296875,36449.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166580557823181,1.0,0.0,0.0,3.840744972229004,3.840770959854126,9.842925692282734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.181640625,0.0,1759.4583740234375,1895.4371337890625,0.0,1744.61279296875,0.9483200311660768,1.0,0.0,3.0,1.0,0.0
12213600,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28857421875,0.9990000128746032,0.4866403341293335,0.3899497389793396,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.7457324266433716,0.1783868968486786,0.1699573993682861,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.8243997693061829,0.2413961887359619,0.1698088496923446,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29010009765625,0.7094234824180603,0.1519886404275894,0.1451127827167511,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.6963725686073303,0.1439268887042999,0.653068482875824,284.2889709472656,284.95001220703125,296.36846923828125,288.1682434082031,296.3663330078125,297.4522705078125,284.2869873046875,1.0,0.3588568866252899,1.0,1.0,0.0,1.0,-1.833884835243225,1.8338820934295648,2.7198304906050907e-06,1.4148523807525637,0.9405075907707214,0.9405075907707214,0.0,67.65681457519531,28.0,22427.46875,0.0,563.0571899414062,1.0,281.856689453125,283.2544860839844,291.2029113769531,292.76153564453125,293.1499938964844,293.1499938964844,281.54998779296875,36449.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166580557823181,1.0,0.0,0.0,3.840744972229004,3.840770959854126,9.842925692282734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.181640625,0.0,1759.4583740234375,1895.4371337890625,0.0,1744.61279296875,0.9483200311660768,1.0,0.0,3.0,1.0,0.0
12213660,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.9990000128746032,0.4941878318786621,0.3802407383918762,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.7552083134651184,0.181047573685646,0.1723813116550445,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.8315127491950989,0.2420860826969146,0.1702228486537933,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789489746094,0.7186540365219116,0.1542364954948425,0.1471534967422485,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.7050520777702332,0.1454550474882125,0.6594841480255127,284.0780334472656,284.95001220703125,296.4384155273437,288.1838684082031,296.436279296875,297.47222900390625,284.076416015625,1.0,0.357029378414154,1.0,1.0,0.0,1.0,-1.835787773132324,1.8357850313186648,2.725312015172676e-06,1.4163192510604858,0.9271823167800904,0.9271823167800904,0.0,65.48493194580078,31.0,23137.5625,0.0,557.5858154296875,1.0,281.5569152832031,283.0096435546875,291.2127685546875,292.80841064453125,293.1499938964844,293.1499938964844,281.25,36818.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257761359214783,1.0,0.0,0.0,3.811591386795044,3.811617136001587,9.694065283838429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.19677734375,0.0,1726.884765625,1895.4371337890625,0.0,1819.805419921875,0.9420030117034912,1.0,0.0,3.0,1.0,0.0
12213720,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.9990000128746032,0.4941878318786621,0.3802407383918762,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.7552083134651184,0.181047573685646,0.1723813116550445,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.8315127491950989,0.2420860826969146,0.1702228486537933,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789489746094,0.7186540365219116,0.1542364954948425,0.1471534967422485,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.7050520777702332,0.1454550474882125,0.6594841480255127,284.0780334472656,284.95001220703125,296.4384155273437,288.1838684082031,296.436279296875,297.47222900390625,284.076416015625,1.0,0.357029378414154,1.0,1.0,0.0,1.0,-1.835787773132324,1.8357850313186648,2.725312015172676e-06,1.4163192510604858,0.9271823167800904,0.9271823167800904,0.0,65.48493194580078,31.0,23137.5625,0.0,557.5858154296875,1.0,281.5569152832031,283.0096435546875,291.2127685546875,292.80841064453125,293.1499938964844,293.1499938964844,281.25,36818.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257761359214783,1.0,0.0,0.0,3.811591386795044,3.811617136001587,9.694065283838429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.19677734375,0.0,1726.884765625,1895.4371337890625,0.0,1819.805419921875,0.9420030117034912,1.0,0.0,3.0,1.0,0.0
12213780,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753662109375,0.9990000128746032,0.5022006630897522,0.370958924293518,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.7649085521697998,0.1837292164564132,0.1748273074626922,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.8386211395263672,0.2427965402603149,0.1706545650959015,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764343261719,0.7273420691490173,0.1564834266901016,0.1491951793432235,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765563964844,0.7135075926780701,0.1470131576061248,0.666048526763916,283.8756408691406,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.4933776855469,283.8742980957031,1.0,0.3554458916187286,1.0,1.0,0.0,1.0,-1.838431477546692,1.838428735733032,2.732948587436113e-06,1.4183647632598877,0.9112353324890136,0.9112353324890136,0.0,63.48011779785156,34.0,23870.884765625,0.0,553.134033203125,1.0,281.2571105957031,282.7726745605469,291.2324523925781,292.8702392578125,293.1499938964844,293.1499938964844,280.95001220703125,37198.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357253432273865,1.0,0.0,0.0,3.768397331237793,3.768422842025757,9.475598972130684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.46875,0.0,1678.18408203125,1895.4371337890625,0.0,1903.281982421875,0.932555615901947,1.0,0.0,3.0,1.0,0.0
12213840,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753662109375,0.9990000128746032,0.5022006630897522,0.370958924293518,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.7649085521697998,0.1837292164564132,0.1748273074626922,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.8386211395263672,0.2427965402603149,0.1706545650959015,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764343261719,0.7273420691490173,0.1564834266901016,0.1491951793432235,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765563964844,0.7135075926780701,0.1470131576061248,0.666048526763916,283.8756408691406,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.4933776855469,283.8742980957031,1.0,0.3554458916187286,1.0,1.0,0.0,1.0,-1.838431477546692,1.838428735733032,2.732948587436113e-06,1.4183647632598877,0.9112353324890136,0.9112353324890136,0.0,63.48011779785156,34.0,23870.884765625,0.0,553.134033203125,1.0,281.2571105957031,282.7726745605469,291.2324523925781,292.8702392578125,293.1499938964844,293.1499938964844,280.95001220703125,37198.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357253432273865,1.0,0.0,0.0,3.768397331237793,3.768422842025757,9.475598972130684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.46875,0.0,1678.18408203125,1895.4371337890625,0.0,1903.281982421875,0.932555615901947,1.0,0.0,3.0,1.0,0.0
12213900,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.9990000128746032,0.5063991546630859,0.3664117157459259,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401733398437,0.7699028849601746,0.1850931793451309,0.1760781109333038,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369689941406,0.8422654271125793,0.2431786656379699,0.1708967685699463,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425842285156,0.7316753268241882,0.157620683312416,0.1502339094877243,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.7175657153129578,0.147816464304924,0.66945880651474,283.73590087890625,284.95001220703125,296.54248046875,288.2082824707031,296.5403747558594,297.504638671875,283.7197265625,1.0,0.3547435402870178,1.0,1.0,0.0,1.0,-1.840106010437012,1.840103268623352,2.7377943752071587e-06,1.4196619987487793,0.9018298387527466,0.9018298387527466,0.0,62.52545166015625,34.0,24591.861328125,0.0,551.294677734375,1.0,280.9984741210937,282.58709716796875,291.2745666503906,293.002685546875,293.1499938964844,293.1499938964844,280.95001220703125,37404.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440067529678345,1.0,0.0,0.0,3.741523742675781,3.741549015045166,9.340934070678486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.8720703125,0.0,1648.1678466796875,1895.4371337890625,0.0,1973.8294677734373,0.9266319274902344,1.0,0.0,3.0,1.0,0.0
12213960,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68218994140625,0.9990000128746032,0.5106293559074402,0.3620701432228088,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68280029296875,0.7748122215270996,0.1864364743232727,0.1773009151220321,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824951171875,0.8457841277122498,0.2435255646705627,0.1711022704839706,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830444335937,0.735895574092865,0.1587358266115188,0.1512453109025955,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.721407413482666,0.1486033648252487,0.6727773547172546,283.6824035644531,284.95001220703125,296.57696533203125,288.2166442871094,296.57489013671875,297.5152893066406,283.6813659667969,1.0,0.3540990352630615,1.0,1.0,0.0,1.0,-1.8418068885803225,1.8418041467666624,2.742724291238119e-06,1.4209816455841064,0.8927786946296692,0.8927786946296692,0.0,61.62786483764648,37.0,24663.630859375,0.0,549.6487426757812,1.0,280.95758056640625,282.5477905273437,291.25439453125,292.93902587890625,293.1499938964844,293.1499938964844,281.25,37608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467101216316223,1.0,0.0,0.0,3.709947109222412,3.709971904754639,9.183933116219124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.130859375,0.0,1613.1263427734375,1895.4371337890625,0.0,1997.0576171875,0.919741690158844,1.0,0.0,3.0,1.0,0.0
12214020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8989562988281,0.9990000128746032,0.5203070640563965,0.3533585965633392,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.7851138710975647,0.1895101219415664,0.179874911904335,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.8537039756774902,0.2451140582561493,0.1718909293413162,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.7447654008865356,0.1613029539585113,0.1533784866333007,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.7293819785118103,0.1505967229604721,0.6802908778190613,283.8979797363281,284.95001220703125,296.6381530761719,288.2317810058594,296.6360778808594,297.5474853515625,283.9045104980469,1.0,0.3530999720096588,1.0,1.0,0.0,1.0,-1.8469644784927368,1.8469617366790767,2.757683432719205e-06,1.4249675273895264,0.8819341659545898,0.8819341659545898,0.0,59.90084838867188,37.0,24064.58984375,0.0,547.7657470703125,1.0,281.2386474609375,282.8055419921875,291.1448669433594,292.7188415527344,293.1499938964844,293.1499938964844,281.25,37593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72598797082901,1.0,0.0,0.0,3.655825138092041,3.655849456787109,8.917931495489029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.6865234375,0.0,1551.601806640625,1895.4371337890625,0.0,1821.5673828125,0.9076976776123048,1.0,0.0,3.0,1.0,0.0
12214080,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9990000128746032,0.5216588973999023,0.3521077334880829,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.7866328358650208,0.1899404078722,0.1802527010440826,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.8549482226371765,0.245376780629158,0.1720509082078933,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.7460852265357971,0.1616645008325576,0.1536935567855835,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.7305719256401062,0.1508930772542953,0.6814786791801453,283.9078369140625,284.95001220703125,296.6456298828125,288.233642578125,296.6435546875,297.552490234375,283.9130249023437,1.0,0.3529915511608124,1.0,1.0,0.0,1.0,-1.8479125499725344,1.8479098081588743,2.760445113381138e-06,1.4257049560546875,0.8805401921272278,0.8805401921272278,0.0,59.66157150268555,40.0,24083.0234375,0.0,547.6640625,1.0,281.24237060546875,282.81451416015625,291.1494140625,292.7264404296875,293.1499938964844,293.1499938964844,281.54998779296875,37593.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243823409080505,1.0,0.0,0.0,3.649345636367798,3.649369955062866,8.886347586667398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.98828125,0.0,1544.3609619140625,1895.4371337890625,0.0,1808.2279052734373,0.9062472581863404,1.0,0.0,3.0,1.0,0.0
12214140,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531066894531,0.9990000128746032,0.5341106653213501,0.3408163189888,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15057373046875,0.8006491661071777,0.193881943821907,0.1836891025304794,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517333984375,0.8668742775917053,0.2480490952730178,0.1736737638711929,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.7584917545318604,0.1649938970804214,0.1565762013196945,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490783691406,0.7417953610420227,0.1537418961524963,0.6928771138191223,284.15216064453125,284.95001220703125,296.7064514160156,288.2491149902344,296.70440673828125,297.6015930175781,284.1592102050781,1.0,0.3522254526615143,1.0,1.0,0.0,1.0,-1.8575749397277832,1.8575721979141235,2.7886958378076088e-06,1.4332305192947388,0.8730003833770752,0.8730003833770752,0.0,57.57048416137695,40.0,23597.576171875,0.0,547.715087890625,1.0,281.5374755859375,283.0963439941406,291.1401062011719,292.653076171875,293.1499938964844,293.1499938964844,281.54998779296875,37409.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013084888458252,1.0,0.0,0.0,3.601562976837158,3.6015868186950684,8.655164265292115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.59228515625,0.0,1490.3499755859375,1895.4371337890625,0.0,1621.0948486328125,0.8954919576644897,1.0,0.0,3.0,1.0,0.0
12214200,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.9990000128746032,0.5357537865638733,0.339288592338562,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.8025794625282288,0.1943974941968917,0.1841554939746856,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623840332031,0.8685755729675293,0.2484090775251388,0.1739119440317154,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7602378726005554,0.1654313057661056,0.1569695025682449,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.743386447429657,0.1541284024715423,0.6944952011108398,284.1626892089844,284.95001220703125,296.7138977050781,288.25103759765625,296.7118530273437,297.6082458496094,284.168212890625,1.0,0.3521464467048645,1.0,1.0,0.0,1.0,-1.859001636505127,1.8589988946914675,2.7928851977776503e-06,1.4343446493148804,0.8719866871833801,0.8719866871833801,0.0,57.29637908935547,43.0,23616.21875,0.0,547.8314819335938,1.0,281.54150390625,283.10565185546875,291.153564453125,292.673095703125,293.1499938964844,293.1499938964844,281.8500061035156,37395.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002167105674744,1.0,0.0,0.0,3.5960803031921387,3.596104145050049,8.628832688373222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.17236328125,0.0,1484.2891845703125,1895.4371337890625,0.0,1612.4639892578125,0.894254744052887,1.0,0.0,3.0,1.0,0.0
12214260,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9990000128746032,0.5522110462188721,0.3243122100830078,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.8210461735725403,0.1995209604501724,0.1887253522872924,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8860946893692017,0.2521645724773407,0.1763229072093963,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7781550288200378,0.169792354106903,0.1608384996652603,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7599511742591858,0.15809066593647,0.710913360118866,284.4385681152344,284.95001220703125,296.78179931640625,288.2686767578125,296.7797546386719,297.67608642578125,284.4446716308594,1.0,0.3515746295452118,1.0,1.0,0.0,1.0,-1.873759150505066,1.8737562894821167,2.8364361241983715e-06,1.4458674192428589,0.8672487139701843,0.8672487139701843,0.0,54.702613830566406,61.0,23339.263671875,0.0,549.8038330078125,1.0,281.8410949707031,283.40447998046875,291.2030029296875,292.69415283203125,293.1499938964844,293.1499938964844,282.1499938964844,37071.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832740902900696,1.0,0.0,0.0,3.554563283920288,3.554586410522461,8.430741331721947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5556640625,0.0,1437.3671875,1895.4371337890625,0.0,1481.3385009765625,0.8847935199737549,1.0,0.0,3.0,1.0,0.0
12214320,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9990000128746032,0.5522110462188721,0.3243122100830078,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.8210461735725403,0.1995209604501724,0.1887253522872924,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8860946893692017,0.2521645724773407,0.1763229072093963,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.7781550288200378,0.169792354106903,0.1608384996652603,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7599511742591858,0.15809066593647,0.710913360118866,284.4385681152344,284.95001220703125,296.78179931640625,288.2686767578125,296.7797546386719,297.67608642578125,284.4446716308594,1.0,0.3515746295452118,1.0,1.0,0.0,1.0,-1.873759150505066,1.8737562894821167,2.8364361241983715e-06,1.4458674192428589,0.8672487139701843,0.8672487139701843,0.0,54.702613830566406,61.0,23339.263671875,0.0,549.8038330078125,1.0,281.8410949707031,283.40447998046875,291.2030029296875,292.69415283203125,293.1499938964844,293.1499938964844,282.1499938964844,37071.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832740902900696,1.0,0.0,0.0,3.554563283920288,3.554586410522461,8.430741331721947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5556640625,0.0,1437.3671875,1895.4371337890625,0.0,1481.3385009765625,0.8847935199737549,1.0,0.0,3.0,1.0,0.0
