time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.9990000128746032,0.5704638361930847,0.3092515468597412,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.8402873277664185,0.2051831632852554,0.1938366740942001,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9056628942489624,0.256473958492279,0.1791502237319946,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7981925010681152,0.1746313571929931,0.1651897877454757,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7791243195533752,0.1626522690057754,0.7301843166351318,284.7228698730469,284.95001220703125,296.8493347167969,288.2865905761719,296.84735107421875,297.7510681152344,284.7289733886719,1.0,0.3519977629184723,1.0,1.0,0.0,1.0,-1.8935688734054563,1.8935658931732176,2.895498255384154e-06,1.4613244533538818,0.8663882613182068,0.8663882613182068,0.0,52.35144805908203,79.0,23170.517578125,0.0,556.112060546875,1.0,282.1407775878906,283.7044982910156,291.2579040527344,292.7380065917969,293.1499938964844,293.1499938964844,282.45001220703125,36664.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742112040519714,1.0,0.0,0.0,3.5282561779022217,3.5282790660858154,8.306412837555399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.82373046875,0.0,1406.699462890625,1895.4371337890625,0.0,1413.4815673828125,0.8786485195159912,1.0,0.0,3.0,1.0,0.0
12214440,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.9990000128746032,0.5704638361930847,0.3092515468597412,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.8402873277664185,0.2051831632852554,0.1938366740942001,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9056628942489624,0.256473958492279,0.1791502237319946,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7981925010681152,0.1746313571929931,0.1651897877454757,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7791243195533752,0.1626522690057754,0.7301843166351318,284.7228698730469,284.95001220703125,296.8493347167969,288.2865905761719,296.84735107421875,297.7510681152344,284.7289733886719,1.0,0.3519977629184723,1.0,1.0,0.0,1.0,-1.8935688734054563,1.8935658931732176,2.895498255384154e-06,1.4613244533538818,0.8663882613182068,0.8663882613182068,0.0,52.35144805908203,79.0,23170.517578125,0.0,556.112060546875,1.0,282.1407775878906,283.7044982910156,291.2579040527344,292.7380065917969,293.1499938964844,293.1499938964844,282.45001220703125,36664.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742112040519714,1.0,0.0,0.0,3.5282561779022217,3.5282790660858154,8.306412837555399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.82373046875,0.0,1406.699462890625,1895.4371337890625,0.0,1413.4815673828125,0.8786485195159912,1.0,0.0,3.0,1.0,0.0
12214500,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.5800106525421143,0.3019653558731079,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8504436612129211,0.2081645280122757,0.1965409070253372,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.916576325893402,0.2587699294090271,0.1806657910346985,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8085237145423889,0.1771827638149261,0.1674975603818893,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7893279194831848,0.1651011109352111,0.7406302690505981,284.9091796875,284.95001220703125,296.8829650878906,288.2956237792969,296.8810119628906,297.7890625,284.9313049316406,1.0,0.3525761067867279,1.0,1.0,0.0,1.0,-1.905200242996216,1.905197262763977,2.930518803623272e-06,1.470409870147705,0.8678847551345825,0.8678847551345825,0.0,51.314579010009766,79.0,22872.3984375,0.0,560.9751586914062,1.0,282.3952331542969,283.9228210449219,291.2496337890625,292.6639404296875,293.1499938964844,293.1499938964844,282.45001220703125,36437.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688637733459473,1.0,0.0,0.0,3.520897626876831,3.520920515060425,8.271800879811053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.57373046875,0.0,1397.3841552734375,1895.4371337890625,0.0,1374.2332763671875,0.8768917918205261,1.0,0.0,3.0,1.0,0.0
12214560,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.5898715257644653,0.2946797013282776,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8612847328186035,0.2112803310155868,0.1993878781795501,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9285323023796082,0.261211097240448,0.1822998821735382,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8187074661254883,0.1798508912324905,0.1699290424585342,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8000499606132507,0.1676857322454452,0.7517440915107727,285.0060119628906,284.95001220703125,296.9165344238281,288.3046875,296.9145812988281,297.8276062011719,285.0119934082031,1.0,0.353397011756897,1.0,1.0,0.0,1.0,-1.9180965423583984,1.91809356212616,2.96962798529421e-06,1.4804813861846924,0.8692981004714966,0.8692981004714966,0.0,50.34241485595703,97.0,23053.49609375,0.0,567.0021362304688,1.0,282.4405822753906,284.000732421875,291.3005676269531,292.7765197753906,293.1499938964844,293.1499938964844,282.75,36217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670195460319519,1.0,0.0,0.0,3.5187137126922607,3.5187366008758545,8.261542916443432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.4931640625,0.0,1393.5234375,1895.4371337890625,0.0,1383.9512939453125,0.8761942386627197,1.0,0.0,3.0,1.0,0.0
12214620,298.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.9990000128746032,0.6101709604263306,0.2808062136173248,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8840577602386475,0.2177550047636032,0.2053151875734329,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9524235129356384,0.2663135230541229,0.185719221830368,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.8387629389762878,0.1853950470685959,0.1749948114156723,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8210535645484924,0.1731051951646804,0.7751602530479431,285.2872009277344,284.95001220703125,296.9834289550781,288.3229064941406,296.98150634765625,297.9030456542969,285.29296875,1.0,0.3557548522949219,1.0,1.0,0.0,1.0,-1.9468601942062376,1.946857213973999,3.0579205940739485e-06,1.5029436349868774,0.8759468197822571,0.8759468197822571,0.0,48.690521240234375,117.0,22980.072265625,0.0,582.3980102539062,1.0,282.7405700683594,284.2926330566406,291.3304443359375,292.80438232421875,293.1499938964844,293.1499938964844,283.04998779296875,35761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684410572052002,1.0,0.0,0.0,3.526336431503296,3.5263593196868896,8.297377007693285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.958984375,0.0,1398.1640625,1895.4371337890625,0.0,1371.1563720703125,0.8775490522384644,1.0,0.0,3.0,1.0,0.0
12214680,298.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.9990000128746032,0.6101709604263306,0.2808062136173248,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8840577602386475,0.2177550047636032,0.2053151875734329,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9524235129356384,0.2663135230541229,0.185719221830368,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.8387629389762878,0.1853950470685959,0.1749948114156723,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8210535645484924,0.1731051951646804,0.7751602530479431,285.2872009277344,284.95001220703125,296.9834289550781,288.3229064941406,296.98150634765625,297.9030456542969,285.29296875,1.0,0.3557548522949219,1.0,1.0,0.0,1.0,-1.9468601942062376,1.946857213973999,3.0579205940739485e-06,1.5029436349868774,0.8759468197822571,0.8759468197822571,0.0,48.690521240234375,117.0,22980.072265625,0.0,582.3980102539062,1.0,282.7405700683594,284.2926330566406,291.3304443359375,292.80438232421875,293.1499938964844,293.1499938964844,283.04998779296875,35761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684410572052002,1.0,0.0,0.0,3.526336431503296,3.5263593196868896,8.297377007693285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.958984375,0.0,1398.1640625,1895.4371337890625,0.0,1371.1563720703125,0.8775490522384644,1.0,0.0,3.0,1.0,0.0
12214740,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9990000128746032,0.631181538105011,0.2680418491363525,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9077555537223816,0.224577784538269,0.2115874737501144,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.9740868806838988,0.2717517614364624,0.189384788274765,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8597026467323303,0.1912345141172409,0.1803562343120575,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8413578271865845,0.1788582950830459,0.8001759648323059,285.56622314453125,284.95001220703125,297.04998779296875,288.3411560058594,297.0481262207031,297.9757080078125,285.57177734375,1.0,0.3591489195823669,1.0,1.0,0.0,1.0,-1.9799422025680544,1.9799391031265257,3.16125033350545e-06,1.5287623405456543,0.8863061666488647,0.8863061666488647,0.0,47.45128631591797,137.0,22947.974609375,0.0,602.8167724609375,1.0,283.0407409667969,284.5803527832031,291.35308837890625,292.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,35319.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674516797065735,1.0,0.0,0.0,3.55059027671814,3.5506131649017334,8.41190569644823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.36572265625,0.0,1420.4007568359375,1895.4371337890625,0.0,1363.9696044921875,0.8806262016296387,1.0,0.0,3.0,1.0,0.0
12214800,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9990000128746032,0.631181538105011,0.2680418491363525,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9077555537223816,0.224577784538269,0.2115874737501144,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.9740868806838988,0.2717517614364624,0.189384788274765,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8597026467323303,0.1912345141172409,0.1803562343120575,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8413578271865845,0.1788582950830459,0.8001759648323059,285.56622314453125,284.95001220703125,297.04998779296875,288.3411560058594,297.0481262207031,297.9757080078125,285.57177734375,1.0,0.3591489195823669,1.0,1.0,0.0,1.0,-1.9799422025680544,1.9799391031265257,3.16125033350545e-06,1.5287623405456543,0.8863061666488647,0.8863061666488647,0.0,47.45128631591797,137.0,22947.974609375,0.0,602.8167724609375,1.0,283.0407409667969,284.5803527832031,291.35308837890625,292.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,35319.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674516797065735,1.0,0.0,0.0,3.55059027671814,3.5506131649017334,8.41190569644823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.36572265625,0.0,1420.4007568359375,1895.4371337890625,0.0,1363.9696044921875,0.8806262016296387,1.0,0.0,3.0,1.0,0.0
12214860,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.9990000128746032,0.6517416834831238,0.2580719292163849,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9310747981071472,0.2310555726289749,0.2178029268980026,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.990059494972229,0.276726633310318,0.1929505169391632,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8789825439453125,0.1967159956693649,0.1856361180543899,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8599562644958496,0.1842673867940902,0.8249108791351318,285.6952819824219,284.95001220703125,297.1163635253906,288.3592529296875,297.1145324707031,298.0373229980469,285.6986389160156,1.0,0.3635505139827728,1.0,1.0,0.0,1.0,-2.0157601833343506,2.015756845474243,3.2752905099187046e-06,1.5567255020141602,0.8972393274307251,0.8972393274307251,0.0,46.844505310058594,157.0,23255.5625,0.0,628.1282348632812,1.0,283.1468200683594,284.7026672363281,291.4156494140625,292.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,34683.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783798336982727,1.0,0.0,0.0,3.56643009185791,3.566452980041504,8.487127161060926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.6767578125,0.0,1432.5419921875,1895.4371337890625,0.0,1444.48779296875,0.8823249340057373,1.0,0.0,3.0,1.0,0.0
12214920,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.9990000128746032,0.6517416834831238,0.2580719292163849,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.9310747981071472,0.2310555726289749,0.2178029268980026,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.990059494972229,0.276726633310318,0.1929505169391632,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8789825439453125,0.1967159956693649,0.1856361180543899,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8599562644958496,0.1842673867940902,0.8249108791351318,285.6952819824219,284.95001220703125,297.1163635253906,288.3592529296875,297.1145324707031,298.0373229980469,285.6986389160156,1.0,0.3635505139827728,1.0,1.0,0.0,1.0,-2.0157601833343506,2.015756845474243,3.2752905099187046e-06,1.5567255020141602,0.8972393274307251,0.8972393274307251,0.0,46.844505310058594,157.0,23255.5625,0.0,628.1282348632812,1.0,283.1468200683594,284.7026672363281,291.4156494140625,292.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,34683.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783798336982727,1.0,0.0,0.0,3.56643009185791,3.566452980041504,8.487127161060926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.6767578125,0.0,1432.5419921875,1895.4371337890625,0.0,1444.48779296875,0.8823249340057373,1.0,0.0,3.0,1.0,0.0
12214980,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.9990000128746032,0.6706266403198242,0.2538613080978393,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.9457443356513976,0.2367554903030395,0.2233316600322723,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.997854709625244,0.2808078229427337,0.195919781923294,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8911204934120178,0.201417863368988,0.1902281790971756,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8718363046646118,0.1888354867696762,0.846198558807373,285.7410583496094,284.95001220703125,297.1825561523437,288.3768920898437,297.1807556152344,298.0777587890625,285.743408203125,1.0,0.3689108788967132,1.0,1.0,0.0,1.0,-2.0519869327545166,2.05198335647583,3.3928431548702065e-06,1.5849826335906982,0.9081170558929444,0.9081170558929444,0.0,47.18942260742188,177.0,23724.46484375,0.0,657.9075927734375,1.0,283.14990234375,284.7369079589844,291.4556579589844,293.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,33865.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694999098777771,1.0,0.0,0.0,3.569575309753418,3.569598197937012,8.502103128193994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.873046875,0.0,1429.90185546875,1895.4371337890625,0.0,1571.512451171875,0.8878747820854187,1.0,0.0,3.0,1.0,0.0
12215040,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.9990000128746032,0.6706266403198242,0.2538613080978393,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.9457443356513976,0.2367554903030395,0.2233316600322723,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.997854709625244,0.2808078229427337,0.195919781923294,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8911204934120178,0.201417863368988,0.1902281790971756,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8718363046646118,0.1888354867696762,0.846198558807373,285.7410583496094,284.95001220703125,297.1825561523437,288.3768920898437,297.1807556152344,298.0777587890625,285.743408203125,1.0,0.3689108788967132,1.0,1.0,0.0,1.0,-2.0519869327545166,2.05198335647583,3.3928431548702065e-06,1.5849826335906982,0.9081170558929444,0.9081170558929444,0.0,47.18942260742188,177.0,23724.46484375,0.0,657.9075927734375,1.0,283.14990234375,284.7369079589844,291.4556579589844,293.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,33865.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694999098777771,1.0,0.0,0.0,3.569575309753418,3.569598197937012,8.502103128193994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.873046875,0.0,1429.90185546875,1895.4371337890625,0.0,1571.512451171875,0.8878747820854187,1.0,0.0,3.0,1.0,0.0
12215100,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.9990000128746032,0.6793578267097473,0.2540191113948822,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.9495360851287842,0.2393848598003387,0.2258765399456024,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.9990086555480956,0.2826241552829742,0.1970143616199493,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8942626118659973,0.2035427540540695,0.1923011839389801,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8749245405197144,0.1908502876758575,0.8556134104728699,285.75421142578125,284.95001220703125,297.215576171875,288.38555908203125,297.2137756347656,298.0892639160156,285.7559814453125,1.0,0.3719367086887359,1.0,1.0,0.0,1.0,-2.070345640182495,2.0703420639038086,3.453259523666929e-06,1.599291443824768,0.9136123657226562,0.9136123657226562,0.0,47.70361328125,177.0,23986.556640625,0.0,674.5632934570312,1.0,283.1499938964844,284.7410583496094,291.4608764648437,293.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,34046.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024095058441162,1.0,0.0,0.0,3.6013495922088623,3.601372718811035,8.654138810015866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.203125,0.0,1465.288818359375,1895.4371337890625,0.0,1629.8203125,0.892620861530304,1.0,0.0,3.0,1.0,0.0
12215160,298.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.6876271963119507,0.2553854286670685,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9515072107315063,0.2419068813323974,0.2283114343881607,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.2843568623065948,0.1981713771820068,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.895815372467041,0.2055544555187225,0.1942595094442367,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8764257431030273,0.1927181333303451,0.8643388152122498,285.7684936523437,284.95001220703125,297.24853515625,288.3941345214844,297.24676513671875,298.09490966796875,285.7703552246094,1.0,0.3751887679100036,1.0,1.0,0.0,1.0,-2.0891306400299072,2.0891270637512207,3.515657681418816e-06,1.613919734954834,0.9192122220993042,0.9192122220993042,0.0,48.40763092041016,197.0,24242.8515625,0.0,692.5211791992188,1.0,283.1499938964844,284.7479553222656,291.46173095703125,293.0696716308594,293.1499938964844,293.1499938964844,283.04998779296875,34057.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087919116020203,1.0,0.0,0.0,3.623994827270508,3.62401819229126,8.763314554016688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.6484375,0.0,1489.9967041015625,1895.4371337890625,0.0,1680.8160400390625,0.8997066617012024,1.0,0.0,3.0,1.0,0.0
12215220,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9990000128746032,0.7026643753051758,0.2616275548934936,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9502184987068176,0.2465355843305587,0.232844740152359,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9966081976890564,0.2872686684131622,0.2006512880325317,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8942452073097229,0.2091673761606216,0.1978365927934646,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.8747345209121704,0.1959400027990341,0.8797270059585571,285.7167358398437,284.95001220703125,297.314208984375,288.41094970703125,297.3124694824219,298.0917358398437,285.7175598144531,1.0,0.3823439180850982,1.0,1.0,0.0,1.0,-2.127830743789673,2.1278269290924072,3.646104232757352e-06,1.6440492868423462,0.928996443748474,0.928996443748474,0.0,50.39767837524414,217.0,24955.7265625,0.0,732.4153442382812,1.0,283.0526428222656,284.6712341308594,291.4827575683594,293.14605712890625,293.1499938964844,293.1499938964844,282.75,34507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246330380439758,1.0,0.0,0.0,3.685990571975708,3.686014652252197,9.06570789993566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.51953125,0.0,1562.302978515625,1895.4371337890625,0.0,1810.3084716796875,0.9122790098190308,1.0,0.0,3.0,1.0,0.0
12215280,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9990000128746032,0.7026643753051758,0.2616275548934936,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9502184987068176,0.2465355843305587,0.232844740152359,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9966081976890564,0.2872686684131622,0.2006512880325317,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8942452073097229,0.2091673761606216,0.1978365927934646,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.8747345209121704,0.1959400027990341,0.8797270059585571,285.7167358398437,284.95001220703125,297.314208984375,288.41094970703125,297.3124694824219,298.0917358398437,285.7175598144531,1.0,0.3823439180850982,1.0,1.0,0.0,1.0,-2.127830743789673,2.1278269290924072,3.646104232757352e-06,1.6440492868423462,0.928996443748474,0.928996443748474,0.0,50.39767837524414,217.0,24955.7265625,0.0,732.4153442382812,1.0,283.0526428222656,284.6712341308594,291.4827575683594,293.14605712890625,293.1499938964844,293.1499938964844,282.75,34507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246330380439758,1.0,0.0,0.0,3.685990571975708,3.686014652252197,9.06570789993566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.51953125,0.0,1562.302978515625,1895.4371337890625,0.0,1810.3084716796875,0.9122790098190308,1.0,0.0,3.0,1.0,0.0
12215340,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.9990000128746032,0.7150216698646545,0.2736473679542541,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.9402243494987488,0.2503525018692016,0.2367362678050995,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.9871093034744264,0.2892094850540161,0.2022421807050705,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.8851473331451416,0.2120159715414047,0.2008033990859985,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.865571916103363,0.1982422471046447,0.891549289226532,285.5115051269531,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,298.0665588378906,285.51080322265625,1.0,0.3903299570083618,1.0,1.0,0.0,1.0,-2.166611909866333,2.1666080951690674,3.7793761293869466e-06,1.6742287874221802,0.9348159432411194,0.9348159432411194,0.0,53.38531112670898,237.0,26017.951171875,0.0,777.4239501953125,1.0,282.75762939453125,284.42755126953125,291.5273132324219,293.2833251953125,293.1499938964844,293.1499938964844,282.45001220703125,34875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489438652992249,1.0,0.0,0.0,3.7287845611572266,3.728809118270874,9.277433719034888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.98291015625,0.0,1614.0015869140625,1895.4371337890625,0.0,2016.3209228515625,0.922138810157776,1.0,0.0,3.0,1.0,0.0
12215400,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.9990000128746032,0.7150216698646545,0.2736473679542541,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.9402243494987488,0.2503525018692016,0.2367362678050995,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.9871093034744264,0.2892094850540161,0.2022421807050705,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.8851473331451416,0.2120159715414047,0.2008033990859985,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.865571916103363,0.1982422471046447,0.891549289226532,285.5115051269531,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,298.0665588378906,285.51080322265625,1.0,0.3903299570083618,1.0,1.0,0.0,1.0,-2.166611909866333,2.1666080951690674,3.7793761293869466e-06,1.6742287874221802,0.9348159432411194,0.9348159432411194,0.0,53.38531112670898,237.0,26017.951171875,0.0,777.4239501953125,1.0,282.75762939453125,284.42755126953125,291.5273132324219,293.2833251953125,293.1499938964844,293.1499938964844,282.45001220703125,34875.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489438652992249,1.0,0.0,0.0,3.7287845611572266,3.728809118270874,9.277433719034888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.98291015625,0.0,1614.0015869140625,1895.4371337890625,0.0,2016.3209228515625,0.922138810157776,1.0,0.0,3.0,1.0,0.0
12215460,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.9990000128746032,0.7244804501533508,0.2912939786911011,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.9224746823310852,0.2534421980381012,0.2399167269468307,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9701905846595764,0.2903640270233154,0.2032475918531417,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.8699352145195007,0.2141719460487365,0.203100249171257,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8504499793052673,0.1996631324291229,0.8993788361549377,285.3016662597656,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,298.01885986328125,285.3012390136719,1.0,0.3990935087203979,1.0,1.0,0.0,1.0,-2.2049977779388428,2.204993963241577,3.91377625419409e-06,1.7040730714797974,0.9377667903900146,0.9377667903900146,0.0,57.43983459472656,257.0,27088.1015625,0.0,827.5877685546875,1.0,282.4574584960937,284.1817626953125,291.531982421875,293.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,35213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770368754863739,1.0,0.0,0.0,3.7588627338409424,3.758887767791748,9.427710665477208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.1640625,0.0,1651.6260986328125,1895.4371337890625,0.0,2204.11376953125,0.929126501083374,1.0,0.0,3.0,1.0,0.0
12215520,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.9990000128746032,0.7244804501533508,0.2912939786911011,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.9224746823310852,0.2534421980381012,0.2399167269468307,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9701905846595764,0.2903640270233154,0.2032475918531417,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.8699352145195007,0.2141719460487365,0.203100249171257,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8504499793052673,0.1996631324291229,0.8993788361549377,285.3016662597656,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,298.01885986328125,285.3012390136719,1.0,0.3990935087203979,1.0,1.0,0.0,1.0,-2.2049977779388428,2.204993963241577,3.91377625419409e-06,1.7040730714797974,0.9377667903900146,0.9377667903900146,0.0,57.43983459472656,257.0,27088.1015625,0.0,827.5877685546875,1.0,282.4574584960937,284.1817626953125,291.531982421875,293.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,35213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770368754863739,1.0,0.0,0.0,3.7588627338409424,3.758887767791748,9.427710665477208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.1640625,0.0,1651.6260986328125,1895.4371337890625,0.0,2204.11376953125,0.929126501083374,1.0,0.0,3.0,1.0,0.0
12215580,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.731276273727417,0.3132174015045166,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9017534852027892,0.256051629781723,0.2426320910453796,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9468825459480286,0.2910451292991638,0.2039062082767486,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8518978357315063,0.215859517455101,0.2049457877874374,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8325682282447815,0.2004280388355255,0.90421861410141,285.0961608886719,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.9537658691406,285.0960388183594,1.0,0.4085861444473266,1.0,1.0,0.0,1.0,-2.24341344833374,2.2434093952178955,4.0507525227440055e-06,1.7339156866073608,0.9379982948303224,0.9379982948303224,0.0,62.4902458190918,277.0,28168.75,0.0,883.2357788085938,1.0,282.15728759765625,283.9411315917969,291.5302124023437,293.422607421875,293.1499938964844,293.1499938964844,281.8500061035156,35522.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878890633583069,1.0,0.0,0.0,3.777414321899414,3.777439594268799,9.520999242340622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.38427734375,0.0,1675.8970947265625,1895.4371337890625,0.0,2361.252197265625,0.9335018396377563,1.0,0.0,3.0,1.0,0.0
12215640,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.731276273727417,0.3132174015045166,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9017534852027892,0.256051629781723,0.2426320910453796,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9468825459480286,0.2910451292991638,0.2039062082767486,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8518978357315063,0.215859517455101,0.2049457877874374,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8325682282447815,0.2004280388355255,0.90421861410141,285.0961608886719,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.9537658691406,285.0960388183594,1.0,0.4085861444473266,1.0,1.0,0.0,1.0,-2.24341344833374,2.2434093952178955,4.0507525227440055e-06,1.7339156866073608,0.9379982948303224,0.9379982948303224,0.0,62.4902458190918,277.0,28168.75,0.0,883.2357788085938,1.0,282.15728759765625,283.9411315917969,291.5302124023437,293.422607421875,293.1499938964844,293.1499938964844,281.8500061035156,35522.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878890633583069,1.0,0.0,0.0,3.777414321899414,3.777439594268799,9.520999242340622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.38427734375,0.0,1675.8970947265625,1895.4371337890625,0.0,2361.252197265625,0.9335018396377563,1.0,0.0,3.0,1.0,0.0
12215700,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.7337565422058105,0.3253397345542907,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.891655683517456,0.2572396397590637,0.2438954710960388,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9337374567985536,0.2912870645523071,0.2041808068752288,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8426942229270935,0.2165915220975875,0.2057749181985855,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8232667446136475,0.2006300091743469,0.9058745503425598,284.9410400390625,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.9166259765625,284.9283752441406,1.0,0.4135916233062744,1.0,1.0,0.0,1.0,-2.2628066539764404,2.262802600860596,4.120838184462627e-06,1.748971462249756,0.9364649653434752,0.9364649653434752,0.0,65.35939025878906,277.0,28976.734375,0.0,913.2435302734376,1.0,281.8978881835937,283.74713134765625,291.5617370605469,293.5548400878906,293.1499938964844,293.1499938964844,281.8500061035156,35679.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985644936561584,1.0,0.0,0.0,3.7828450202941895,3.782870292663574,9.548396064928966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.5732421875,0.0,1683.5621337890625,1895.4371337890625,0.0,2458.3076171875,0.934790313243866,1.0,0.0,3.0,1.0,0.0
12215760,298.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.7355919480323792,0.3383744955062866,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8811585307121277,0.2583212554454803,0.245036169886589,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9198901653289796,0.2914223968982696,0.2043571472167968,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8332787156105042,0.2172248810529709,0.2064948230981826,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.813393235206604,0.2006908804178238,0.906831681728363,284.8952941894531,284.95001220703125,297.57305908203125,288.4742431640625,297.5715026855469,297.8767395019531,284.8955078125,1.0,0.4187612533569336,1.0,1.0,0.0,1.0,-2.282060384750366,2.282056331634521,4.19104753746069e-06,1.7639168500900269,0.935578227043152,0.935578227043152,0.0,68.49988555908203,297.0,29261.275390625,0.0,944.6483764648438,1.0,281.85711669921875,283.7059020996094,291.534912109375,293.4902648925781,293.1499938964844,293.1499938964844,281.54998779296875,35812.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031946420669556,1.0,0.0,0.0,3.785176992416382,3.785202264785767,9.560170610711791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.2041015625,0.0,1687.3690185546875,1895.4371337890625,0.0,2500.6689453125,0.9354372024536132,1.0,0.0,3.0,1.0,0.0
12215820,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.9990000128746032,0.737558126449585,0.366061806678772,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8607375621795654,0.2603255808353424,0.2472105026245117,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.8946239352226257,0.2915610671043396,0.204659566283226,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8146690726280212,0.2183341532945633,0.2078256160020828,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.792294979095459,0.2005508989095688,0.907710611820221,284.6997375488281,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,297.7926025390625,284.7001647949219,1.0,0.4295723140239715,1.0,1.0,0.0,1.0,-2.320948600769043,2.320944309234619,4.334739060141146e-06,1.794087529182434,0.93058043718338,0.93058043718338,0.0,75.4613037109375,317.0,30364.603515625,0.0,1012.0448608398438,1.0,281.5571594238281,283.4766845703125,291.5453186035156,293.5652770996094,293.1499938964844,293.1499938964844,281.25,36093.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176270723342896,1.0,0.0,0.0,3.782527208328247,3.782552719116211,9.546790806780336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.75048828125,0.0,1686.391845703125,1895.4371337890625,0.0,2633.599609375,0.9350243210792542,1.0,0.0,3.0,1.0,0.0
12215880,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.9990000128746032,0.737558126449585,0.366061806678772,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8607375621795654,0.2603255808353424,0.2472105026245117,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.8946239352226257,0.2915610671043396,0.204659566283226,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8146690726280212,0.2183341532945633,0.2078256160020828,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.792294979095459,0.2005508989095688,0.907710611820221,284.6997375488281,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,297.7926025390625,284.7001647949219,1.0,0.4295723140239715,1.0,1.0,0.0,1.0,-2.320948600769043,2.320944309234619,4.334739060141146e-06,1.794087529182434,0.93058043718338,0.93058043718338,0.0,75.4613037109375,317.0,30364.603515625,0.0,1012.0448608398438,1.0,281.5571594238281,283.4766845703125,291.5453186035156,293.5652770996094,293.1499938964844,293.1499938964844,281.25,36093.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176270723342896,1.0,0.0,0.0,3.782527208328247,3.782552719116211,9.546790806780336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.75048828125,0.0,1686.391845703125,1895.4371337890625,0.0,2633.599609375,0.9350243210792542,1.0,0.0,3.0,1.0,0.0
12215940,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9990000128746032,0.7372169494628906,0.3957689106464386,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.8415040373802185,0.2621102035045624,0.2492051124572754,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.8714128732681274,0.2914974093437195,0.2048429548740387,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.7950384020805359,0.21922467648983,0.2089790105819702,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.7713457942008972,0.2000755369663238,0.9071938395500184,284.5093688964844,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,297.70458984375,284.5100402832031,1.0,0.4409728944301605,1.0,1.0,0.0,1.0,-2.360015869140625,2.360011339187622,4.481632458919194e-06,1.8243814706802368,0.923075556755066,0.923075556755066,0.0,83.37765502929688,337.0,31476.45703125,0.0,1085.611328125,1.0,281.2572326660156,283.2535705566406,291.55841064453125,293.64459228515625,293.1499938964844,293.1499938964844,280.95001220703125,36373.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317895531654358,1.0,0.0,0.0,3.7694692611694336,3.7694945335388175,9.480990001975442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.853515625,0.0,1673.0787353515625,1895.4371337890625,0.0,2765.11083984375,0.9322748780250548,1.0,0.0,3.0,1.0,0.0
12216000,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9990000128746032,0.7372169494628906,0.3957689106464386,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.8415040373802185,0.2621102035045624,0.2492051124572754,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.8714128732681274,0.2914974093437195,0.2048429548740387,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.7950384020805359,0.21922467648983,0.2089790105819702,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.7713457942008972,0.2000755369663238,0.9071938395500184,284.5093688964844,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,297.70458984375,284.5100402832031,1.0,0.4409728944301605,1.0,1.0,0.0,1.0,-2.360015869140625,2.360011339187622,4.481632458919194e-06,1.8243814706802368,0.923075556755066,0.923075556755066,0.0,83.37765502929688,337.0,31476.45703125,0.0,1085.611328125,1.0,281.2572326660156,283.2535705566406,291.55841064453125,293.64459228515625,293.1499938964844,293.1499938964844,280.95001220703125,36373.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317895531654358,1.0,0.0,0.0,3.7694692611694336,3.7694945335388175,9.480990001975442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.853515625,0.0,1673.0787353515625,1895.4371337890625,0.0,2765.11083984375,0.9322748780250548,1.0,0.0,3.0,1.0,0.0
12216060,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.9990000128746032,0.7345843315124512,0.4270847737789154,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8236416578292847,0.2637200653553009,0.2510583698749542,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.8499358296394348,0.2912758588790893,0.2049331963062286,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7758774757385254,0.2199345231056213,0.2099872827529907,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7517628073692322,0.1993261277675628,0.9055452942848206,284.3316955566406,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,297.61480712890625,284.33258056640625,1.0,0.4529162645339966,1.0,1.0,0.0,1.0,-2.3992016315460205,2.3991971015930176,4.631518095266074e-06,1.854752779006958,0.9132774472236632,0.9132774472236632,0.0,92.24977111816406,355.0,32641.341796875,0.0,1165.5181884765625,1.0,280.9574279785156,283.0404052734375,291.5724792480469,293.7277526855469,293.1499938964844,293.1499938964844,280.6499938964844,36657.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458704948425293,1.0,0.0,0.0,3.74582839012146,3.7458534240722656,9.362440209770284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.45068359375,0.0,1647.46728515625,1895.4371337890625,0.0,2896.609130859375,0.9271586537361144,1.0,0.0,3.0,1.0,0.0
12216120,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33172607421875,0.9990000128746032,0.7345843315124512,0.4270847737789154,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8236416578292847,0.2637200653553009,0.2510583698749542,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.8499358296394348,0.2912758588790893,0.2049331963062286,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7758774757385254,0.2199345231056213,0.2099872827529907,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7517628073692322,0.1993261277675628,0.9055452942848206,284.3316955566406,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,297.61480712890625,284.33258056640625,1.0,0.4529162645339966,1.0,1.0,0.0,1.0,-2.3992016315460205,2.3991971015930176,4.631518095266074e-06,1.854752779006958,0.9132774472236632,0.9132774472236632,0.0,92.24977111816406,355.0,32641.341796875,0.0,1165.5181884765625,1.0,280.9574279785156,283.0404052734375,291.5724792480469,293.7277526855469,293.1499938964844,293.1499938964844,280.6499938964844,36657.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458704948425293,1.0,0.0,0.0,3.74582839012146,3.7458534240722656,9.362440209770284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.45068359375,0.0,1647.46728515625,1895.4371337890625,0.0,2896.609130859375,0.9271586537361144,1.0,0.0,3.0,1.0,0.0
12216180,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.9990000128746032,0.7323057651519775,0.4441477358341217,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.8145496249198914,0.2645523846149444,0.2520421147346496,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002258300781,0.8394790887832642,0.2911438643932342,0.2049896270036697,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020568847656,0.7663543224334717,0.220277652144432,0.2105097472667694,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.202880859375,0.7421757578849792,0.1988588124513626,0.9044272899627686,284.1991882324219,284.95001220703125,297.7946472167969,288.525146484375,297.793212890625,297.5672912597656,284.1914367675781,1.0,0.4594669640064239,1.0,1.0,0.0,1.0,-2.420234441757202,2.42022967338562,4.713019279733999e-06,1.871050477027893,0.9066896438598632,0.9066896438598632,0.0,97.32780456542967,355.0,33641.390625,0.0,1210.723388671875,1.0,280.6930236816406,282.86309814453125,291.60888671875,293.87017822265625,293.1499938964844,293.1499938964844,280.6499938964844,36821.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562695384025574,1.0,0.0,0.0,3.729098320007324,3.729123115539551,9.278994639316808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.982421875,0.0,1629.240478515625,1895.4371337890625,0.0,2994.02392578125,0.9234833717346193,1.0,0.0,3.0,1.0,0.0
