time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764831542969,0.9990000128746032,0.729792594909668,0.4593212604522705,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17626953125,0.8064503073692322,0.2652395665645599,0.2528409659862518,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763000488281,0.8307132720947266,0.2909938395023346,0.2049898505210876,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762084960937,0.7583640813827515,0.220536783337593,0.210910826921463,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761779785156,0.7341411709785461,0.1983974128961563,0.9031459093093872,284.1763916015625,284.95001220703125,297.8232116699219,288.5315246582031,297.8218078613281,297.52569580078125,284.17755126953125,1.0,0.4652626812458038,1.0,1.0,0.0,1.0,-2.438365936279297,2.438361167907715,4.783865279023303e-06,1.885097622871399,0.9016112089157104,0.9016112089157104,0.0,101.97537994384766,373.0,33922.09375,0.0,1251.40380859375,1.0,280.6575622558594,282.8417663574219,291.5892333984375,293.8208312988281,293.1499938964844,293.1499938964844,280.3500061035156,36937.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604554533958435,1.0,0.0,0.0,3.7117514610290527,3.7117762565612793,9.192868901664042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.45263671875,0.0,1610.0982666015625,1895.4371337890625,0.0,3033.27685546875,0.9197126626968384,1.0,0.0,3.0,1.0,0.0
12216300,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.9990000128746032,0.726600706577301,0.4756093621253967,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.7978572845458984,0.2659811377525329,0.2537406384944916,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.8218216300010681,0.2908518612384796,0.2050391286611557,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570983886719,0.7503759264945984,0.220812126994133,0.2113706916570663,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580749511719,0.7259683012962341,0.1978896558284759,0.9018347859382628,284.05389404296875,284.95001220703125,297.85369873046875,288.5382995605469,297.852294921875,297.48199462890625,284.0452575683594,1.0,0.4715751409530639,1.0,1.0,0.0,1.0,-2.4580516815185547,2.4580469131469727,4.8613933358865324e-06,1.9003443717956543,0.8944759368896484,0.8944759368896484,0.0,107.1286849975586,373.0,34893.04296875,0.0,1296.6602783203125,1.0,280.3998413085937,282.6754455566406,291.6243591308594,293.9665222167969,293.1499938964844,293.1499938964844,280.3500061035156,37096.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704791069030762,1.0,0.0,0.0,3.690857172012329,3.690881967544556,9.08966342194617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.44287109375,0.0,1587.39453125,1895.4371337890625,0.0,3127.304931640625,0.9151061773300172,1.0,0.0,3.0,1.0,0.0
12216360,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0291442871094,0.9990000128746032,0.722721517086029,0.4930905103683471,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285949707031,0.7889309525489807,0.2666598856449127,0.2545826435089111,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286865234375,0.8124749660491943,0.2906458079814911,0.2050399333238601,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284423828125,0.7422903180122375,0.2210245877504348,0.2117782235145568,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283508300781,0.7173985242843628,0.1973108500242233,0.9002544283866882,284.02886962890625,284.95001220703125,297.88397216796875,288.54498291015625,297.82861328125,297.4378967285156,284.0315856933594,1.0,0.4779692590236664,0.896239697933197,0.896239697933197,0.2000000029802322,1.0,-2.478654623031616,2.159285545349121,0.3193688690662384,1.598413586616516,0.8880263566970825,0.8880263566970825,0.0,112.63304138183594,376.0,35201.59375,0.0,1343.8851318359375,1.0,280.35791015625,282.6496276855469,291.6043701171875,293.91326904296875,293.1499938964844,293.1499938964844,280.6499938964844,37233.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753674626350403,1.0,0.0,0.0,3.6666276454925537,3.666651964187622,8.970712315203855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.54443359375,0.0,1561.01904296875,1895.4371337890625,0.0,3173.15234375,0.9098254442214966,1.0,0.0,3.0,1.0,0.0
12216420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.9990000128746032,0.7189157605171204,0.5113773941993713,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.7802855968475342,0.2678133547306061,0.2556555867195129,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8028386831283569,0.290956437587738,0.2051983773708343,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2306213378906,0.7345378994941711,0.2215971797704696,0.2123426645994186,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2289733886719,0.7084106802940369,0.196989044547081,0.8990023136138916,284.23590087890625,284.95001220703125,297.916748046875,288.5521850585937,297.7387084960937,297.3976135253906,284.2518615722656,1.0,0.4847240746021271,0.7832075357437134,0.7832075357437134,0.4178716540336609,1.0,-2.501271724700928,1.6260133981704712,0.8752581477165222,1.061676859855652,0.8847702741622925,0.8847702741622925,0.0,118.5741195678711,376.0,34950.73828125,0.0,1395.65869140625,1.0,280.6087646484375,282.8774719238281,291.5189819335937,293.7076721191406,293.1499938964844,293.1499938964844,280.6499938964844,37147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670927286148071,1.0,0.0,0.0,3.642832756042481,3.6428568363189697,8.854657380652498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.16064453125,0.0,1533.7783203125,1895.4371337890625,0.0,3095.537841796875,0.9045312404632568,1.0,0.0,3.0,1.0,0.0
12216480,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412475585937,0.9990000128746032,0.716414749622345,0.5247092247009277,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.7748012542724609,0.269162505865097,0.2569324076175689,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.7964370250701904,0.2916927337646484,0.2056888788938522,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.7295665740966797,0.2224065363407135,0.2131322473287582,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.336669921875,0.7021236419677734,0.1970481276512146,0.899379312992096,284.3399658203125,284.95001220703125,297.9439392089844,288.5581359863281,297.6610107421875,297.37286376953125,284.3477783203125,1.0,0.4902949035167694,0.6887190341949463,0.6887190341949463,0.6000000238418579,1.0,-2.520807981491089,1.262602686882019,1.2582054138183594,0.6945162415504456,0.8821768760681152,0.8821768760681152,0.0,123.20397186279295,379.0,35373.33203125,0.0,1439.666748046875,1.0,280.6421203613281,282.9632568359375,291.5267944335937,293.7583923339844,293.1499938964844,293.1499938964844,280.95001220703125,37041.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639429807662964,1.0,0.0,0.0,3.626088380813599,3.626112461090088,8.773443482823495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.7744140625,0.0,1514.4664306640625,1895.4371337890625,0.0,3065.989990234375,0.9006966948509216,1.0,0.0,3.0,1.0,0.0
12216540,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.9990000128746032,0.7124718427658081,0.5495774745941162,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7663566470146179,0.2728278934955597,0.2604818940162658,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.7861499786376953,0.2941205501556396,0.2074263840913772,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.7216545939445496,0.2248052358627319,0.2155148237943649,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.691792368888855,0.1978700011968612,0.9034962058067322,284.6268310546875,284.95001220703125,298.0030517578125,288.5709533691406,297.5727233886719,297.33428955078125,284.6324157714844,1.0,0.5023139715194702,0.4811984002590179,0.4811984002590179,1.0,1.0,-2.564841985702514,0.908969521522522,1.6558725833892822,0.3314394354820251,0.8801203370094299,0.8801203370094299,0.0,132.51882934570312,382.0,35143.97265625,0.0,1538.7099609375,1.0,280.9414367675781,283.2677917480469,291.5399780273437,293.745849609375,293.1499938964844,293.1499938964844,281.25,36714.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542070388793945,1.0,0.0,0.0,3.5983827114105225,3.598406314849853,8.639885322736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.62158203125,0.0,1481.765869140625,1895.4371337890625,0.0,2974.689697265625,0.8942911028862,1.0,0.0,3.0,1.0,0.0
12216600,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.9990000128746032,0.7124718427658081,0.5495774745941162,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7663566470146179,0.2728278934955597,0.2604818940162658,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.7861499786376953,0.2941205501556396,0.2074263840913772,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.7216545939445496,0.2248052358627319,0.2155148237943649,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.691792368888855,0.1978700011968612,0.9034962058067322,284.6268310546875,284.95001220703125,298.0030517578125,288.5709533691406,297.5727233886719,297.33428955078125,284.6324157714844,1.0,0.5023139715194702,0.4811984002590179,0.4811984002590179,1.0,1.0,-2.564841985702514,0.908969521522522,1.6558725833892822,0.3314394354820251,0.8801203370094299,0.8801203370094299,0.0,132.51882934570312,382.0,35143.97265625,0.0,1538.7099609375,1.0,280.9414367675781,283.2677917480469,291.5399780273437,293.745849609375,293.1499938964844,293.1499938964844,281.25,36714.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542070388793945,1.0,0.0,0.0,3.5983827114105225,3.598406314849853,8.639885322736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.62158203125,0.0,1481.765869140625,1895.4371337890625,0.0,2974.689697265625,0.8942911028862,1.0,0.0,3.0,1.0,0.0
12216660,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.7094644904136658,0.5716300010681152,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7603794932365417,0.2770110666751861,0.2646103799343109,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7784528732299805,0.2970715761184692,0.2096223384141922,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7157123684883118,0.2276686877012252,0.218413695693016,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6840870380401611,0.1992957442998886,0.910668671131134,284.8810729980469,284.95001220703125,298.06121826171875,288.58349609375,297.5898742675781,297.3139343261719,284.88525390625,1.0,0.5140478014945984,0.5126159191131592,0.5126159191131592,1.0,1.0,-2.611039400100708,0.9676663279533386,1.6433731317520142,0.3796951472759247,0.8812240362167358,0.8812240362167358,0.0,141.41940307617188,385.0,34709.69140625,0.0,1641.4814453125,1.0,281.2412109375,283.5500793457031,291.5640563964844,293.7474060058594,293.1499938964844,293.1499938964844,281.54998779296875,36355.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474941253662109,1.0,0.0,0.0,3.5841217041015625,3.5841450691223145,8.571538501200848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.40185546875,0.0,1463.71728515625,1895.4371337890625,0.0,2911.80615234375,0.8908545970916748,1.0,0.0,3.0,1.0,0.0
12216720,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.7094644904136658,0.5716300010681152,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7603794932365417,0.2770110666751861,0.2646103799343109,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7784528732299805,0.2970715761184692,0.2096223384141922,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7157123684883118,0.2276686877012252,0.218413695693016,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6840870380401611,0.1992957442998886,0.910668671131134,284.8810729980469,284.95001220703125,298.06121826171875,288.58349609375,297.5898742675781,297.3139343261719,284.88525390625,1.0,0.5140478014945984,0.5126159191131592,0.5126159191131592,1.0,1.0,-2.611039400100708,0.9676663279533386,1.6433731317520142,0.3796951472759247,0.8812240362167358,0.8812240362167358,0.0,141.41940307617188,385.0,34709.69140625,0.0,1641.4814453125,1.0,281.2412109375,283.5500793457031,291.5640563964844,293.7474060058594,293.1499938964844,293.1499938964844,281.54998779296875,36355.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474941253662109,1.0,0.0,0.0,3.5841217041015625,3.5841450691223145,8.571538501200848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.40185546875,0.0,1463.71728515625,1895.4371337890625,0.0,2911.80615234375,0.8908545970916748,1.0,0.0,3.0,1.0,0.0
12216780,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.7063257098197937,0.5918429493904114,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7558608055114746,0.2814765572547912,0.2690243124961853,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7722602486610413,0.3002153038978576,0.211979255080223,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7108756303787231,0.2307749539613723,0.2215614020824432,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.6780354976654053,0.2010851800441742,0.9195917248725892,285.1255798339844,284.95001220703125,298.1184387207031,288.59576416015625,297.62274169921875,297.3082275390625,285.129638671875,1.0,0.5255087018013,0.544033408164978,0.544033408164978,1.0,1.0,-2.6579668521881104,1.034964919090271,1.623002052307129,0.4364189207553863,0.8854758739471436,0.8854758739471436,0.0,150.01922607421875,373.0,34326.01171875,0.0,1747.2418212890625,1.0,281.5411682128906,283.82476806640625,291.5805969238281,293.7401428222656,293.1499938964844,293.1499938964844,281.8500061035156,35984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415710926055908,1.0,0.0,0.0,3.5836403369903564,3.5836637020111084,8.569235774302797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.7490234375,0.0,1460.47412109375,1895.4371337890625,0.0,2856.397705078125,0.8904809355735779,1.0,0.0,3.0,1.0,0.0
12216840,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.7063257098197937,0.5918429493904114,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7558608055114746,0.2814765572547912,0.2690243124961853,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7722602486610413,0.3002153038978576,0.211979255080223,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7108756303787231,0.2307749539613723,0.2215614020824432,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.6780354976654053,0.2010851800441742,0.9195917248725892,285.1255798339844,284.95001220703125,298.1184387207031,288.59576416015625,297.62274169921875,297.3082275390625,285.129638671875,1.0,0.5255087018013,0.544033408164978,0.544033408164978,1.0,1.0,-2.6579668521881104,1.034964919090271,1.623002052307129,0.4364189207553863,0.8854758739471436,0.8854758739471436,0.0,150.01922607421875,373.0,34326.01171875,0.0,1747.2418212890625,1.0,281.5411682128906,283.82476806640625,291.5805969238281,293.7401428222656,293.1499938964844,293.1499938964844,281.8500061035156,35984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415710926055908,1.0,0.0,0.0,3.5836403369903564,3.5836637020111084,8.569235774302797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.7490234375,0.0,1460.47412109375,1895.4371337890625,0.0,2856.397705078125,0.8904809355735779,1.0,0.0,3.0,1.0,0.0
12216900,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.9990000128746032,0.7047767043113708,0.600925087928772,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7541803121566772,0.2837923467159271,0.2712869048118591,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.7697628736495972,0.301838606595993,0.2131711989641189,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7089343667030334,0.2323947101831436,0.2231793254613876,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6756344437599182,0.2020609080791473,0.9243966341018676,285.2940979003906,284.95001220703125,298.14666748046875,288.601806640625,297.6417236328125,297.3099060058594,285.3064880371094,1.0,0.5308729410171509,0.5597421526908875,0.5597421526908875,1.0,1.0,-2.680751323699951,1.065927267074585,1.6148240566253662,0.4622742533683777,0.8893979787826538,0.8893979787826538,0.0,154.0327911376953,373.0,33839.41015625,0.0,1799.07470703125,1.0,281.79693603515625,284.0287475585937,291.5619506835937,293.6430358886719,293.1499938964844,293.1499938964844,281.8500061035156,35783.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363901376724243,1.0,0.0,0.0,3.588501214981079,3.588524580001831,8.592498943471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.7744140625,0.0,1464.223388671875,1895.4371337890625,0.0,2808.00732421875,0.8914579749107361,1.0,0.0,3.0,1.0,0.0
12216960,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.9990000128746032,0.7034967541694641,0.609094500541687,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.7530006766319275,0.2861901223659515,0.2736476063728332,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.767805278301239,0.3035356402397156,0.2144345641136169,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.707462728023529,0.2340814471244812,0.2248747944831848,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.673737108707428,0.2030961960554123,0.929533302783966,285.368896484375,284.95001220703125,298.1746520996094,288.6077575683594,297.6557006835937,297.3142395019531,285.37255859375,1.0,0.536003828048706,0.5577088594436646,0.5577088594436646,1.0,1.0,-2.703134059906006,1.0746674537658691,1.6284664869308472,0.4660122096538543,0.8929914236068726,0.8929914236068726,0.0,157.75384521484375,361.0,34030.625,0.0,1849.83544921875,1.0,281.8411865234375,284.0971984863281,291.59722900390625,293.7386779785156,293.1499938964844,293.1499938964844,282.1499938964844,35611.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364961743354797,1.0,0.0,0.0,3.597216844558716,3.597240447998047,8.634288519715483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.10498046875,0.0,1472.36669921875,1895.4371337890625,0.0,2808.997314453125,0.893241822719574,1.0,0.0,3.0,1.0,0.0
12217020,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.9990000128746032,0.7015416622161865,0.6236230731010437,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7514886856079102,0.2910988330841064,0.2784329950809479,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7647866606712341,0.307001918554306,0.216972604393959,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7053717970848083,0.2375391870737075,0.2283083647489547,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.6707924604415894,0.2052291482686996,0.9399345517158508,285.6041564941406,284.95001220703125,298.2297668457031,288.6195373535156,297.6831359863281,297.3253479003906,285.6073303222656,1.0,0.5455805659294128,0.5536423325538635,0.5536423325538635,1.0,1.0,-2.746021270751953,1.088215708732605,1.657805562019348,0.4699754118919372,0.9035937786102296,0.9035937786102296,0.0,164.59588623046875,349.0,33710.74609375,0.0,1947.864990234375,1.0,282.1413879394531,284.3602905273437,291.61151123046875,293.7347412109375,293.1499938964844,293.1499938964844,281.8500061035156,35261.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319455981254578,1.0,0.0,0.0,3.623941659927368,3.623965263366699,8.763058190197626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4287109375,0.0,1498.8804931640625,1895.4371337890625,0.0,2766.564453125,0.8989647626876831,1.0,0.0,3.0,1.0,0.0
12217080,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.9990000128746032,0.7015416622161865,0.6236230731010437,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7514886856079102,0.2910988330841064,0.2784329950809479,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7647866606712341,0.307001918554306,0.216972604393959,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7053717970848083,0.2375391870737075,0.2283083647489547,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.6707924604415894,0.2052291482686996,0.9399345517158508,285.6041564941406,284.95001220703125,298.2297668457031,288.6195373535156,297.6831359863281,297.3253479003906,285.6073303222656,1.0,0.5455805659294128,0.5536423325538635,0.5536423325538635,1.0,1.0,-2.746021270751953,1.088215708732605,1.657805562019348,0.4699754118919372,0.9035937786102296,0.9035937786102296,0.0,164.59588623046875,349.0,33710.74609375,0.0,1947.864990234375,1.0,282.1413879394531,284.3602905273437,291.61151123046875,293.7347412109375,293.1499938964844,293.1499938964844,281.8500061035156,35261.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319455981254578,1.0,0.0,0.0,3.623941659927368,3.623965263366699,8.763058190197626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4287109375,0.0,1498.8804931640625,1895.4371337890625,0.0,2766.564453125,0.8989647626876831,1.0,0.0,3.0,1.0,0.0
12217140,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.9943389892578124,0.697406530380249,0.6287484765052795,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7476159334182739,0.2950145900249481,0.2827691435813904,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7592211961746216,0.3092103600502014,0.2190451920032501,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7008232474327087,0.2401362061500549,0.2313618212938308,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.6655731201171875,0.2065528035163879,0.9486666917800904,285.4472351074219,284.95001220703125,298.28375244140625,288.6310729980469,297.7043762207031,297.3276672363281,285.4460754394531,1.0,0.5541874766349792,0.5495758056640625,0.5495758056640625,1.0,1.0,-2.773139953613281,1.0945216417312622,1.6786181926727295,0.4707472920417785,0.9089668393135072,0.9089668393135072,0.0,173.12518310546875,337.0,34942.46875,0.0,2031.8125,1.0,281.85791015625,284.1488037109375,291.7263488769531,294.00177001953125,293.1499938964844,293.1499938964844,281.54998779296875,35302.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560860753059387,1.0,0.0,0.0,3.650688648223877,3.650712728500366,8.892889695744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.509765625,0.0,1528.7178955078125,1895.4371337890625,0.0,2992.303466796875,0.9049447774887084,1.0,0.0,3.0,1.0,0.0
12217200,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.9943389892578124,0.697406530380249,0.6287484765052795,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7476159334182739,0.2950145900249481,0.2827691435813904,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7592211961746216,0.3092103600502014,0.2190451920032501,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7008232474327087,0.2401362061500549,0.2313618212938308,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.6655731201171875,0.2065528035163879,0.9486666917800904,285.4472351074219,284.95001220703125,298.28375244140625,288.6310729980469,297.7043762207031,297.3276672363281,285.4460754394531,1.0,0.5541874766349792,0.5495758056640625,0.5495758056640625,1.0,1.0,-2.773139953613281,1.0945216417312622,1.6786181926727295,0.4707472920417785,0.9089668393135072,0.9089668393135072,0.0,173.12518310546875,337.0,34942.46875,0.0,2031.8125,1.0,281.85791015625,284.1488037109375,291.7263488769531,294.00177001953125,293.1499938964844,293.1499938964844,281.54998779296875,35302.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560860753059387,1.0,0.0,0.0,3.650688648223877,3.650712728500366,8.892889695744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.509765625,0.0,1528.7178955078125,1895.4371337890625,0.0,2992.303466796875,0.9049447774887084,1.0,0.0,3.0,1.0,0.0
12217260,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.982307195663452,0.6931852102279663,0.625305712223053,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.741021990776062,0.2977431714534759,0.285974383354187,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7507674098014832,0.3100422322750091,0.2201160192489624,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.6932588219642639,0.2416507452726364,0.2334093004465103,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.6575878262519836,0.2068050503730774,0.9527288675308228,285.2522277832031,284.95001220703125,298.3365478515625,288.64239501953125,297.71954345703125,297.31982421875,285.2507019042969,1.0,0.5616793036460876,0.5475894808769226,0.5475894808769226,1.0,1.0,-2.782426595687866,1.0957461595535278,1.6866803169250488,0.4697657525539398,0.9113918542861938,0.9113918542861938,0.0,183.51730346679688,325.0,35995.12109375,0.0,2095.43505859375,1.0,281.55828857421875,283.9051513671875,291.7377319335937,294.1043701171875,293.1499938964844,293.1499938964844,281.25,35472.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791127800941467,1.0,0.0,0.0,3.670966148376465,3.670990228652954,8.991953563963762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.23681640625,0.0,1552.6531982421875,1895.4371337890625,0.0,3208.265625,0.909592628479004,1.0,0.0,3.0,1.0,0.0
12217320,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.982307195663452,0.6931852102279663,0.625305712223053,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.741021990776062,0.2977431714534759,0.285974383354187,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7507674098014832,0.3100422322750091,0.2201160192489624,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.6932588219642639,0.2416507452726364,0.2334093004465103,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.6575878262519836,0.2068050503730774,0.9527288675308228,285.2522277832031,284.95001220703125,298.3365478515625,288.64239501953125,297.71954345703125,297.31982421875,285.2507019042969,1.0,0.5616793036460876,0.5475894808769226,0.5475894808769226,1.0,1.0,-2.782426595687866,1.0957461595535278,1.6866803169250488,0.4697657525539398,0.9113918542861938,0.9113918542861938,0.0,183.51730346679688,325.0,35995.12109375,0.0,2095.43505859375,1.0,281.55828857421875,283.9051513671875,291.7377319335937,294.1043701171875,293.1499938964844,293.1499938964844,281.25,35472.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791127800941467,1.0,0.0,0.0,3.670966148376465,3.670990228652954,8.991953563963762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.23681640625,0.0,1552.6531982421875,1895.4371337890625,0.0,3208.265625,0.909592628479004,1.0,0.0,3.0,1.0,0.0
12217380,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9696457982063292,0.6889162659645081,0.6219282746315002,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7345982193946838,0.2998015284538269,0.2884447276592254,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7425994873046875,0.3101548552513122,0.2205919772386551,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6856729388237,0.2425151616334915,0.234755054116249,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6497194170951843,0.2064090371131897,0.9534738659858704,285.05828857421875,284.95001220703125,298.3881225585937,288.65350341796875,297.7308349609375,297.3067626953125,285.0567932128906,1.0,0.5680833458900452,0.5456032156944275,0.5456032156944275,1.0,1.0,-2.784425973892212,1.093815565109253,1.690610408782959,0.4674247205257416,0.9112305045127868,0.9112305045127868,0.0,193.6913452148437,313.0,37068.09765625,0.0,2147.021484375,1.0,281.2580261230469,283.6665954589844,291.72332763671875,294.1578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959011435508728,1.0,0.0,0.0,3.683047294616699,3.683071374893189,9.051235565493698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6943359375,0.0,1567.9310302734375,1895.4371337890625,0.0,3365.34765625,0.9124449491500854,1.0,0.0,3.0,1.0,0.0
12217440,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9696457982063292,0.6889162659645081,0.6219282746315002,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7345982193946838,0.2998015284538269,0.2884447276592254,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7425994873046875,0.3101548552513122,0.2205919772386551,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6856729388237,0.2425151616334915,0.234755054116249,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6497194170951843,0.2064090371131897,0.9534738659858704,285.05828857421875,284.95001220703125,298.3881225585937,288.65350341796875,297.7308349609375,297.3067626953125,285.0567932128906,1.0,0.5680833458900452,0.5456032156944275,0.5456032156944275,1.0,1.0,-2.784425973892212,1.093815565109253,1.690610408782959,0.4674247205257416,0.9112305045127868,0.9112305045127868,0.0,193.6913452148437,313.0,37068.09765625,0.0,2147.021484375,1.0,281.2580261230469,283.6665954589844,291.72332763671875,294.1578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959011435508728,1.0,0.0,0.0,3.683047294616699,3.683071374893189,9.051235565493698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6943359375,0.0,1567.9310302734375,1895.4371337890625,0.0,3365.34765625,0.9124449491500854,1.0,0.0,3.0,1.0,0.0
12217500,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9634937644004822,0.6867364645004272,0.6202614903450012,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7317402958869934,0.3006890714168548,0.2895290553569793,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.738938570022583,0.3100687563419342,0.2207188904285431,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.682217538356781,0.2428022772073745,0.2352714985609054,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6461383104324341,0.2060664296150207,0.9530888199806212,284.9165344238281,284.95001220703125,298.4134521484375,288.6590270996094,297.73583984375,297.2995910644531,284.90728759765625,1.0,0.5708922147750854,0.5446100234985352,0.5446100234985352,1.0,1.0,-2.7840383052825928,1.0922337770462036,1.6918045282363892,0.4659360945224762,0.909640371799469,0.909640371799469,0.0,198.4408569335937,313.0,38011.89453125,0.0,2168.929931640625,1.0,281.0003967285156,283.4837646484375,291.744384765625,294.2837219238281,293.1499938964844,293.1499938964844,280.95001220703125,35826.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051761031150818,1.0,0.0,0.0,3.685869455337525,3.685894012451172,9.065112749340188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.57421875,0.0,1572.134033203125,1895.4371337890625,0.0,3451.78369140625,0.9131333827972412,1.0,0.0,3.0,1.0,0.0
12217560,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9572352170944214,0.6844292283058167,0.618358314037323,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7289533019065857,0.3014731109142303,0.2904737293720245,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7353765368461609,0.3098739683628082,0.2207333147525787,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6788309216499329,0.2429873496294021,0.2356569319963455,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6426491141319275,0.2056222707033157,0.9521150588989258,284.8661193847656,284.95001220703125,298.4384155273437,288.6644897460937,297.74053955078125,297.2918701171875,284.8645935058594,1.0,0.5734432339668274,0.543965756893158,0.543965756893158,1.0,1.0,-2.782198429107666,1.090478539466858,1.6917197704315186,0.4646009504795074,0.908528447151184,0.908528447151184,0.0,203.06886291503903,301.0,38121.1640625,0.0,2187.826171875,1.0,280.9580078125,283.432861328125,291.7168884277344,294.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,35941.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090216755867004,1.0,0.0,0.0,3.685956716537476,3.685981035232544,9.065541348718398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.89599609375,0.0,1573.097900390625,1895.4371337890625,0.0,3487.5224609375,0.9132627248764038,1.0,0.0,3.0,1.0,0.0
12217620,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.9455342292785645,0.6796777248382568,0.6145246028900146,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7241275906562805,0.3028812110424042,0.2921966910362243,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7290992140769958,0.3093262314796448,0.2206463664770126,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6728779077529907,0.2431900650262832,0.2362463474273681,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.6364443302154541,0.2045728713274002,0.94929701089859,284.6737976074219,284.95001220703125,298.48736572265625,288.67529296875,297.7494812011719,297.27655029296875,284.6723022460937,1.0,0.5778080224990845,0.5426771640777588,0.5426771640777588,1.0,1.0,-2.776881217956543,1.0863138437271118,1.6905673742294312,0.4616279602050781,0.9032588601112366,0.9032588601112366,0.0,211.4618377685547,289.0,39105.53515625,0.0,2218.70166015625,1.0,280.6579895019531,283.2013854980469,291.7182922363281,294.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,36212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203024506568908,1.0,0.0,0.0,3.678843975067138,3.678868293762207,9.030587762026698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.359375,0.0,1567.094970703125,1895.4371337890625,0.0,3591.94921875,0.9118526577949524,1.0,0.0,3.0,1.0,0.0
12217680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.9455342292785645,0.6796777248382568,0.6145246028900146,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7241275906562805,0.3028812110424042,0.2921966910362243,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7290992140769958,0.3093262314796448,0.2206463664770126,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6728779077529907,0.2431900650262832,0.2362463474273681,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.6364443302154541,0.2045728713274002,0.94929701089859,284.6737976074219,284.95001220703125,298.48736572265625,288.67529296875,297.7494812011719,297.27655029296875,284.6723022460937,1.0,0.5778080224990845,0.5426771640777588,0.5426771640777588,1.0,1.0,-2.776881217956543,1.0863138437271118,1.6905673742294312,0.4616279602050781,0.9032588601112366,0.9032588601112366,0.0,211.4618377685547,289.0,39105.53515625,0.0,2218.70166015625,1.0,280.6579895019531,283.2013854980469,291.7182922363281,294.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,36212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203024506568908,1.0,0.0,0.0,3.678843975067138,3.678868293762207,9.030587762026698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.359375,0.0,1567.094970703125,1895.4371337890625,0.0,3591.94921875,0.9118526577949524,1.0,0.0,3.0,1.0,0.0
12217740,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.481689453125,0.9348734617233276,0.6747432351112366,0.6104663014411926,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7200645804405212,0.3040920495986938,0.2936819195747375,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7236489653587341,0.3085755407810211,0.2203803956508636,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.6678013205528259,0.2431922554969787,0.236593946814537,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48272705078125,0.6310253739356995,0.2033364921808242,0.9453824758529664,284.4819641113281,284.95001220703125,298.5349426269531,288.6859436035156,297.7562561035156,297.2587890625,284.4804992675781,1.0,0.5812302231788635,0.5413886308670044,0.5413886308670044,1.0,1.0,-2.7691845893859863,1.0811073780059814,1.6880773305892944,0.4581357538700104,0.8954355716705322,0.8954355716705322,0.0,218.7805938720703,277.0,40015.12109375,0.0,2240.362548828125,1.0,280.3580627441406,282.97314453125,291.7232360839844,294.335693359375,293.1499938964844,293.1499938964844,280.6499938964844,36504.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304613471031188,1.0,0.0,0.0,3.6608850955963135,3.660909414291382,8.942635076891747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.51318359375,0.0,1549.100341796875,1895.4371337890625,0.0,3685.369140625,0.9080342650413512,1.0,0.0,3.0,1.0,0.0
12217800,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.481689453125,0.9348734617233276,0.6747432351112366,0.6104663014411926,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7200645804405212,0.3040920495986938,0.2936819195747375,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7236489653587341,0.3085755407810211,0.2203803956508636,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.6678013205528259,0.2431922554969787,0.236593946814537,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48272705078125,0.6310253739356995,0.2033364921808242,0.9453824758529664,284.4819641113281,284.95001220703125,298.5349426269531,288.6859436035156,297.7562561035156,297.2587890625,284.4804992675781,1.0,0.5812302231788635,0.5413886308670044,0.5413886308670044,1.0,1.0,-2.7691845893859863,1.0811073780059814,1.6880773305892944,0.4581357538700104,0.8954355716705322,0.8954355716705322,0.0,218.7805938720703,277.0,40015.12109375,0.0,2240.362548828125,1.0,280.3580627441406,282.97314453125,291.7232360839844,294.335693359375,293.1499938964844,293.1499938964844,280.6499938964844,36504.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304613471031188,1.0,0.0,0.0,3.6608850955963135,3.660909414291382,8.942635076891747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.51318359375,0.0,1549.100341796875,1895.4371337890625,0.0,3685.369140625,0.9080342650413512,1.0,0.0,3.0,1.0,0.0
12217860,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.928067147731781,0.6727414727210999,0.6080302596092224,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.7181793451309204,0.3062856197357178,0.2956063747406006,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.720449686050415,0.3089832365512848,0.2205197364091873,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.6650204658508301,0.2439857721328735,0.2372597157955169,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.6275761127471924,0.202837198972702,0.942806839942932,284.6622009277344,284.95001220703125,298.5810546875,288.6965026855469,297.770263671875,297.2534484863281,284.6642150878906,1.0,0.58381187915802,0.5403422713279724,0.5403422713279724,1.0,1.0,-2.766429662704468,1.078404188156128,1.6880255937576294,0.4558683931827545,0.8930242657661438,0.8930242657661438,0.0,223.7364196777344,265.0,38986.84765625,0.0,2259.115966796875,1.0,280.6421813964844,283.19561767578125,291.63934326171875,294.11737060546875,293.1499938964844,293.1499938964844,280.95001220703125,36427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145236015319824,1.0,0.0,0.0,3.644073009490967,3.644097089767456,8.860687330525252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.65234375,0.0,1529.77880859375,1895.4371337890625,0.0,3538.535888671875,0.90425843000412,1.0,0.0,3.0,1.0,0.0
12217920,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.928067147731781,0.6727414727210999,0.6080302596092224,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.7181793451309204,0.3062856197357178,0.2956063747406006,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.720449686050415,0.3089832365512848,0.2205197364091873,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.6650204658508301,0.2439857721328735,0.2372597157955169,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.6275761127471924,0.202837198972702,0.942806839942932,284.6622009277344,284.95001220703125,298.5810546875,288.6965026855469,297.770263671875,297.2534484863281,284.6642150878906,1.0,0.58381187915802,0.5403422713279724,0.5403422713279724,1.0,1.0,-2.766429662704468,1.078404188156128,1.6880255937576294,0.4558683931827545,0.8930242657661438,0.8930242657661438,0.0,223.7364196777344,265.0,38986.84765625,0.0,2259.115966796875,1.0,280.6421813964844,283.19561767578125,291.63934326171875,294.11737060546875,293.1499938964844,293.1499938964844,280.95001220703125,36427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145236015319824,1.0,0.0,0.0,3.644073009490967,3.644097089767456,8.860687330525252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.65234375,0.0,1529.77880859375,1895.4371337890625,0.0,3538.535888671875,0.90425843000412,1.0,0.0,3.0,1.0,0.0
12217980,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9264614582061768,0.6728715896606445,0.6078452467918396,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7194918990135193,0.3095825612545013,0.2985434234142303,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7205259799957275,0.310596227645874,0.2215088158845901,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6655248999595642,0.2457299083471298,0.2387645691633224,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.627072811126709,0.2033341825008392,0.944292426109314,284.8682556152344,284.95001220703125,298.62567138671875,288.7069702148437,297.7903137207031,297.2587280273437,284.8705444335937,1.0,0.5857282876968384,0.5392959713935852,0.5392959713935852,1.0,1.0,-2.774511337280273,1.0804047584533691,1.6941066980361938,0.4559304714202881,0.8935987949371338,0.8935987949371338,0.0,225.46783447265625,253.0,38060.94921875,0.0,2281.0166015625,1.0,280.9416809082031,283.4403991699219,291.63671875,294.0355224609375,293.1499938964844,293.1499938964844,281.25,36225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89686518907547,1.0,0.0,0.0,3.634891986846924,3.634916067123413,8.816096510599891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.24365234375,0.0,1518.1058349609375,1895.4371337890625,0.0,3374.345947265625,0.902077317237854,1.0,0.0,3.0,1.0,0.0
12218040,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9264614582061768,0.6728715896606445,0.6078452467918396,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7194918990135193,0.3095825612545013,0.2985434234142303,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7205259799957275,0.310596227645874,0.2215088158845901,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6655248999595642,0.2457299083471298,0.2387645691633224,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.627072811126709,0.2033341825008392,0.944292426109314,284.8682556152344,284.95001220703125,298.62567138671875,288.7069702148437,297.7903137207031,297.2587280273437,284.8705444335937,1.0,0.5857282876968384,0.5392959713935852,0.5392959713935852,1.0,1.0,-2.774511337280273,1.0804047584533691,1.6941066980361938,0.4559304714202881,0.8935987949371338,0.8935987949371338,0.0,225.46783447265625,253.0,38060.94921875,0.0,2281.0166015625,1.0,280.9416809082031,283.4403991699219,291.63671875,294.0355224609375,293.1499938964844,293.1499938964844,281.25,36225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89686518907547,1.0,0.0,0.0,3.634891986846924,3.634916067123413,8.816096510599891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.24365234375,0.0,1518.1058349609375,1895.4371337890625,0.0,3374.345947265625,0.902077317237854,1.0,0.0,3.0,1.0,0.0
