time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9267651438713074,0.6732902526855469,0.6080492734909058,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.720885157585144,0.3114756047725677,0.3002287745475769,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7213109731674194,0.3116445541381836,0.2221654057502746,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6665548086166382,0.2468198537826538,0.2397071272134781,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6275420784950256,0.203827366232872,0.9460747241973876,285.01678466796875,284.95001220703125,298.6473999023437,288.712158203125,297.8008728027344,297.26251220703125,285.0268249511719,1.0,0.5864700675010681,0.5387728214263916,0.5387728214263916,1.0,1.0,-2.7808432579040527,1.0823904275894165,1.6984528303146362,0.4564554691314697,0.8954780697822571,0.8954780697822571,0.0,225.5197296142578,253.0,37225.82421875,0.0,2292.061767578125,1.0,281.19830322265625,283.6272277832031,291.6213684082031,293.91802978515625,293.1499938964844,293.1499938964844,281.25,36088.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867633938789368,1.0,0.0,0.0,3.6336302757263184,3.633654117584229,8.809976748125337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.02587890625,0.0,1515.691162109375,1895.4371337890625,0.0,3279.926513671875,0.9017379879951476,1.0,0.0,3.0,1.0,0.0
12218160,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9279071092605592,0.6739391088485718,0.6085772514343262,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.722790002822876,0.3135189712047577,0.3020775914192199,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7226206064224243,0.3128390908241272,0.2229458838701248,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6681354641914368,0.2480431199073791,0.2407879531383514,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.628505527973175,0.2044684141874313,0.9485509395599364,285.0758972167969,284.95001220703125,298.6687316894531,288.71734619140625,297.81201171875,297.2676086425781,285.0782165527344,1.0,0.5870847702026367,0.538133442401886,0.538133442401886,1.0,1.0,-2.788910388946533,1.0849624872207642,1.703947901725769,0.4571795463562011,0.8969560861587524,0.8969560861587524,0.0,225.0126342773437,241.0,37213.77734375,0.0,2303.464111328125,1.0,281.2417297363281,283.68463134765625,291.6591186523437,294.00067138671875,293.1499938964844,293.1499938964844,281.54998779296875,35968.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882282555103302,1.0,0.0,0.0,3.635279417037964,3.635303258895874,8.81797575402743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.65869140625,0.0,1516.61767578125,1895.4371337890625,0.0,3237.9677734375,0.9019891619682312,1.0,0.0,3.0,1.0,0.0
12218220,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9314725995063782,0.6755776405334473,0.6098061800003052,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7274321913719177,0.3178735971450805,0.3059766888618469,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7260737419128418,0.3154642283916473,0.2246298193931579,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.6722489595413208,0.2507249712944031,0.2431277483701706,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.6312891244888306,0.2060160636901855,0.9545435309410096,285.2858581542969,284.95001220703125,298.710205078125,288.7276916503906,297.8348083496094,297.2794189453125,285.2882080078125,1.0,0.5879572033882141,0.53685462474823,0.53685462474823,1.0,1.0,-2.807107925415039,1.090951442718506,1.7161563634872437,0.4590297043323517,0.9031249284744264,0.9031249284744264,0.0,222.9717712402344,229.0,36487.66796875,0.0,2325.06787109375,1.0,281.5416564941406,283.9297180175781,291.6827392578125,293.97821044921875,293.1499938964844,293.1499938964844,281.25,35686.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704575300216675,1.0,0.0,0.0,3.646169424057007,3.646193504333496,8.870886176737258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.39990234375,0.0,1526.5662841796875,1895.4371337890625,0.0,3127.102294921875,0.9042304158210754,1.0,0.0,3.0,1.0,0.0
12218280,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9314725995063782,0.6755776405334473,0.6098061800003052,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7274321913719177,0.3178735971450805,0.3059766888618469,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7260737419128418,0.3154642283916473,0.2246298193931579,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.6722489595413208,0.2507249712944031,0.2431277483701706,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.6312891244888306,0.2060160636901855,0.9545435309410096,285.2858581542969,284.95001220703125,298.710205078125,288.7276916503906,297.8348083496094,297.2794189453125,285.2882080078125,1.0,0.5879572033882141,0.53685462474823,0.53685462474823,1.0,1.0,-2.807107925415039,1.090951442718506,1.7161563634872437,0.4590297043323517,0.9031249284744264,0.9031249284744264,0.0,222.9717712402344,229.0,36487.66796875,0.0,2325.06787109375,1.0,281.5416564941406,283.9297180175781,291.6827392578125,293.97821044921875,293.1499938964844,293.1499938964844,281.25,35686.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704575300216675,1.0,0.0,0.0,3.646169424057007,3.646193504333496,8.870886176737258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.39990234375,0.0,1526.5662841796875,1895.4371337890625,0.0,3127.102294921875,0.9042304158210754,1.0,0.0,3.0,1.0,0.0
12218340,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.933975875377655,0.6744180917739868,0.6095340251922607,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7316403985023499,0.3213471174240112,0.309471845626831,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7290050387382507,0.3170092701911926,0.2259135395288467,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6759718060493469,0.2526895999908447,0.245151937007904,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6337737441062927,0.2069676667451858,0.9594860672950744,285.12310791015625,284.95001220703125,298.75,288.7380065917969,297.8516845703125,297.28289794921875,285.1220397949219,1.0,0.5883564352989197,0.5355758666992188,0.5355758666992188,1.0,1.0,-2.8209095001220703,1.0949835777282717,1.7259258031845093,0.4600920677185058,0.9041106104850768,0.9041106104850768,0.0,220.98280334472656,217.0,37628.3203125,0.0,2339.449951171875,1.0,281.2578125,283.7203674316406,291.802001953125,294.23956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35757.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881323933601379,1.0,0.0,0.0,3.6559579372406006,3.65598201751709,8.918579510464042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.2861328125,0.0,1537.9888916015625,1895.4371337890625,0.0,3292.7373046875,0.9064381122589112,1.0,0.0,3.0,1.0,0.0
12218400,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.933975875377655,0.6744180917739868,0.6095340251922607,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7316403985023499,0.3213471174240112,0.309471845626831,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7290050387382507,0.3170092701911926,0.2259135395288467,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.6759718060493469,0.2526895999908447,0.245151937007904,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6337737441062927,0.2069676667451858,0.9594860672950744,285.12310791015625,284.95001220703125,298.75,288.7380065917969,297.8516845703125,297.28289794921875,285.1220397949219,1.0,0.5883564352989197,0.5355758666992188,0.5355758666992188,1.0,1.0,-2.8209095001220703,1.0949835777282717,1.7259258031845093,0.4600920677185058,0.9041106104850768,0.9041106104850768,0.0,220.98280334472656,217.0,37628.3203125,0.0,2339.449951171875,1.0,281.2578125,283.7203674316406,291.802001953125,294.23956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35757.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881323933601379,1.0,0.0,0.0,3.6559579372406006,3.65598201751709,8.918579510464042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.2861328125,0.0,1537.9888916015625,1895.4371337890625,0.0,3292.7373046875,0.9064381122589112,1.0,0.0,3.0,1.0,0.0
12218460,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9333187937736512,0.671083927154541,0.6068933606147766,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7340012192726135,0.3237736523151397,0.3119320869445801,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7299736142158508,0.3173807263374328,0.226316437125206,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6776862740516663,0.2537283897399902,0.2462885528802871,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6344704031944275,0.207001730799675,0.9604123830795288,284.9372253417969,284.95001220703125,298.78521728515625,288.7455139160156,297.8605651855469,297.2770690917969,284.935791015625,1.0,0.5882028341293335,0.5339698791503906,0.5339698791503906,1.0,1.0,-2.823664903640747,1.0937408208847046,1.729923963546753,0.4583055377006531,0.9024099707603456,0.9024099707603456,0.0,220.2361755371093,205.0,38738.71875,0.0,2340.654296875,1.0,280.95819091796875,283.49151611328125,291.82452392578125,294.35577392578125,293.1499938964844,293.1499938964844,280.6499938964844,35933.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076658487319946,1.0,0.0,0.0,3.6590921878814697,3.659116268157959,8.933877211347863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.83984375,0.0,1542.808837890625,1895.4371337890625,0.0,3474.92919921875,0.9072511196136476,1.0,0.0,3.0,1.0,0.0
12218520,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9333187937736512,0.671083927154541,0.6068933606147766,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7340012192726135,0.3237736523151397,0.3119320869445801,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7299736142158508,0.3173807263374328,0.226316437125206,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6776862740516663,0.2537283897399902,0.2462885528802871,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6344704031944275,0.207001730799675,0.9604123830795288,284.9372253417969,284.95001220703125,298.78521728515625,288.7455139160156,297.8605651855469,297.2770690917969,284.935791015625,1.0,0.5882028341293335,0.5339698791503906,0.5339698791503906,1.0,1.0,-2.823664903640747,1.0937408208847046,1.729923963546753,0.4583055377006531,0.9024099707603456,0.9024099707603456,0.0,220.2361755371093,205.0,38738.71875,0.0,2340.654296875,1.0,280.95819091796875,283.49151611328125,291.82452392578125,294.35577392578125,293.1499938964844,293.1499938964844,280.6499938964844,35933.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076658487319946,1.0,0.0,0.0,3.6590921878814697,3.659116268157959,8.933877211347863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.83984375,0.0,1542.808837890625,1895.4371337890625,0.0,3474.92919921875,0.9072511196136476,1.0,0.0,3.0,1.0,0.0
12218580,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9314549565315248,0.6669093370437622,0.603328287601471,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7355015873908997,0.3256018459796905,0.3137657642364502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7300509810447693,0.3171260356903076,0.2262253016233444,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.6784066557884216,0.2542024552822113,0.2468432635068893,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.6342061161994934,0.2064345926046371,0.9584259390830994,284.7458801269531,284.95001220703125,298.8133239746094,288.74774169921875,297.86383056640625,297.26690673828125,284.74432373046875,1.0,0.5874804258346558,0.5323638319969177,0.5323638319969177,1.0,1.0,-2.819758653640747,1.0895920991897583,1.7301665544509888,0.4550633132457733,0.8981152176856995,0.8981152176856995,0.0,219.841537475586,193.0,39737.25390625,0.0,2331.975341796875,1.0,280.658203125,283.2606201171875,291.81201171875,294.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233949780464172,1.0,0.0,0.0,3.65366268157959,3.653686761856079,8.907384767553594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.14501953125,0.0,1538.487060546875,1895.4371337890625,0.0,3620.4560546875,0.9061909317970276,1.0,0.0,3.0,1.0,0.0
12218640,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9314549565315248,0.6669093370437622,0.603328287601471,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7355015873908997,0.3256018459796905,0.3137657642364502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7300509810447693,0.3171260356903076,0.2262253016233444,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.6784066557884216,0.2542024552822113,0.2468432635068893,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.6342061161994934,0.2064345926046371,0.9584259390830994,284.7458801269531,284.95001220703125,298.8133239746094,288.74774169921875,297.86383056640625,297.26690673828125,284.74432373046875,1.0,0.5874804258346558,0.5323638319969177,0.5323638319969177,1.0,1.0,-2.819758653640747,1.0895920991897583,1.7301665544509888,0.4550633132457733,0.8981152176856995,0.8981152176856995,0.0,219.841537475586,193.0,39737.25390625,0.0,2331.975341796875,1.0,280.658203125,283.2606201171875,291.81201171875,294.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233949780464172,1.0,0.0,0.0,3.65366268157959,3.653686761856079,8.907384767553594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.14501953125,0.0,1538.487060546875,1895.4371337890625,0.0,3620.4560546875,0.9061909317970276,1.0,0.0,3.0,1.0,0.0
12218700,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.930915892124176,0.6657235622406006,0.6017334461212158,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7364087104797363,0.3267495632171631,0.314652681350708,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7302564382553101,0.3172822594642639,0.2261697351932525,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6789047122001648,0.2546019256114959,0.2470678389072418,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6341501474380493,0.2062609046697616,0.9570475220680236,284.8699645996094,284.95001220703125,298.8248291015625,288.7469787597656,297.8656005859375,297.2637023925781,284.8785705566406,1.0,0.5869148969650269,0.5315608382225037,0.5315608382225037,1.0,1.0,-2.8174490928649902,1.0873689651489258,1.730080008506775,0.453282356262207,0.8987565636634827,0.8987565636634827,0.0,219.36355590820312,193.0,38822.8125,0.0,2325.683349609375,1.0,280.90142822265625,283.425048828125,291.71954345703125,294.1707458496094,293.1499938964844,293.1499938964844,280.95001220703125,36120.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158812165260316,1.0,0.0,0.0,3.651071548461914,3.6510956287384033,8.894754728316911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.724609375,0.0,1535.26318359375,1895.4371337890625,0.0,3551.10009765625,0.9056372046470642,1.0,0.0,3.0,1.0,0.0
12218760,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9320536255836488,0.6654196977615356,0.6011192202568054,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7382504940032959,0.3282565772533417,0.315878689289093,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7314282655715942,0.3178429305553436,0.2264056205749511,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6803814172744751,0.2552942335605621,0.2475518733263015,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6349117159843445,0.2063612937927246,0.9567121863365172,284.9184875488281,284.95001220703125,298.83477783203125,288.7450561523437,297.8689270019531,297.2636108398437,284.9200744628906,1.0,0.5862464308738708,0.530982494354248,0.530982494354248,1.0,1.0,-2.81864070892334,1.086975336074829,1.7316653728485107,0.4525375962257385,0.8990764617919922,0.8990764617919922,0.0,218.015365600586,181.0,38722.60546875,0.0,2321.278076171875,1.0,280.9421691894531,283.47430419921875,291.7035522460937,294.1722106933594,293.1499938964844,293.1499938964844,281.25,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105287790298462,1.0,0.0,0.0,3.650555372238159,3.650579452514648,8.892239975466509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.31298828125,0.0,1534.24267578125,1895.4371337890625,0.0,3501.51025390625,0.9054542183876038,1.0,0.0,3.0,1.0,0.0
12218820,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9372884035110474,0.6660333275794983,0.6011426448822021,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.743835985660553,0.3319363594055176,0.3189481198787689,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7356652617454529,0.3196709454059601,0.2273779809474945,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.6853301525115967,0.2572444379329681,0.2490261495113372,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.6381862759590149,0.207145020365715,0.9584578275680542,285.1142272949219,284.95001220703125,298.85009765625,288.73785400390625,297.8775634765625,297.2691955566406,285.1160583496094,1.0,0.5846460461616516,0.529825747013092,0.529825747013092,1.0,1.0,-2.8273887634277344,1.0889517068862915,1.738436937332153,0.4524441957473755,0.9028653502464294,0.9028653502464294,0.0,213.6101837158203,169.0,37779.03125,0.0,2315.237548828125,1.0,281.24176025390625,283.7088317871094,291.6763916015625,294.0649108886719,293.1499938964844,293.1499938964844,280.95001220703125,35857.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945505023002625,1.0,0.0,0.0,3.655152797698975,3.6551766395568848,8.914651061786572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1689453125,0.0,1537.84375,1895.4371337890625,0.0,3352.73583984375,0.9063507318496704,1.0,0.0,3.0,1.0,0.0
12218880,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9372884035110474,0.6660333275794983,0.6011426448822021,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.743835985660553,0.3319363594055176,0.3189481198787689,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7356652617454529,0.3196709454059601,0.2273779809474945,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.6853301525115967,0.2572444379329681,0.2490261495113372,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.6381862759590149,0.207145020365715,0.9584578275680542,285.1142272949219,284.95001220703125,298.85009765625,288.73785400390625,297.8775634765625,297.2691955566406,285.1160583496094,1.0,0.5846460461616516,0.529825747013092,0.529825747013092,1.0,1.0,-2.8273887634277344,1.0889517068862915,1.738436937332153,0.4524441957473755,0.9028653502464294,0.9028653502464294,0.0,213.6101837158203,169.0,37779.03125,0.0,2315.237548828125,1.0,281.24176025390625,283.7088317871094,291.6763916015625,294.0649108886719,293.1499938964844,293.1499938964844,280.95001220703125,35857.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945505023002625,1.0,0.0,0.0,3.655152797698975,3.6551766395568848,8.914651061786572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1689453125,0.0,1537.84375,1895.4371337890625,0.0,3352.73583984375,0.9063507318496704,1.0,0.0,3.0,1.0,0.0
12218940,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.942426860332489,0.6643463373184204,0.6002190709114075,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7497742772102356,0.334991842508316,0.3219026923179626,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7401294708251953,0.3207333981990814,0.2282090336084365,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6906029582023621,0.2587235867977142,0.2504448592662811,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.641863226890564,0.2076171040534973,0.9605000615119934,284.9477233886719,284.95001220703125,298.8598022460937,288.7264709472656,297.8809509277344,297.2699890136719,284.9463806152344,1.0,0.582708477973938,0.528668999671936,0.528668999671936,1.0,1.0,-2.83499813079834,1.0903940200805664,1.7446041107177734,0.4522894322872162,0.9014949202537536,0.9014949202537536,0.0,208.87057495117188,157.0,38860.61328125,0.0,2305.535888671875,1.0,280.9577941894531,283.5003356933594,291.7721862792969,294.2914123535156,293.1499938964844,293.1499938964844,280.6499938964844,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081461429595948,1.0,0.0,0.0,3.657008409500122,3.6570324897766113,8.923705081542721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.224609375,0.0,1540.7696533203125,1895.4371337890625,0.0,3479.391357421875,0.9068167209625244,1.0,0.0,3.0,1.0,0.0
12219000,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.942426860332489,0.6643463373184204,0.6002190709114075,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7497742772102356,0.334991842508316,0.3219026923179626,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7401294708251953,0.3207333981990814,0.2282090336084365,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6906029582023621,0.2587235867977142,0.2504448592662811,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.641863226890564,0.2076171040534973,0.9605000615119934,284.9477233886719,284.95001220703125,298.8598022460937,288.7264709472656,297.8809509277344,297.2699890136719,284.9463806152344,1.0,0.582708477973938,0.528668999671936,0.528668999671936,1.0,1.0,-2.83499813079834,1.0903940200805664,1.7446041107177734,0.4522894322872162,0.9014949202537536,0.9014949202537536,0.0,208.87057495117188,157.0,38860.61328125,0.0,2305.535888671875,1.0,280.9577941894531,283.5003356933594,291.7721862792969,294.2914123535156,293.1499938964844,293.1499938964844,280.6499938964844,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081461429595948,1.0,0.0,0.0,3.657008409500122,3.6570324897766113,8.923705081542721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.224609375,0.0,1540.7696533203125,1895.4371337890625,0.0,3479.391357421875,0.9068167209625244,1.0,0.0,3.0,1.0,0.0
12219060,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9446364045143129,0.6606519222259521,0.5971350073814392,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.7540561556816101,0.3371166288852691,0.3239514529705047,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7428290247917175,0.3207568824291229,0.2282747030258178,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6940560340881348,0.2594018876552582,0.2511126399040222,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6439738273620605,0.2073356956243515,0.9593632817268372,284.75653076171875,284.95001220703125,298.8644104003906,288.7113647460937,297.8772888183594,297.26318359375,284.7549133300781,1.0,0.5803565979003906,0.5272918343544006,0.5272918343544006,1.0,1.0,-2.8332765102386475,1.0874834060668943,1.745793104171753,0.4498376548290252,0.8973466753959656,0.8973466753959656,0.0,205.3036346435547,145.0,39854.30078125,0.0,2285.328125,1.0,280.658203125,283.270263671875,291.7781677246094,294.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,36180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925195336341858,1.0,0.0,0.0,3.6509928703308105,3.6510167121887207,8.894371035239601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.482421875,0.0,1535.6273193359375,1895.4371337890625,0.0,3637.024658203125,0.9056071043014526,1.0,0.0,3.0,1.0,0.0
12219120,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9446364045143129,0.6606519222259521,0.5971350073814392,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.7540561556816101,0.3371166288852691,0.3239514529705047,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7428290247917175,0.3207568824291229,0.2282747030258178,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6940560340881348,0.2594018876552582,0.2511126399040222,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.6439738273620605,0.2073356956243515,0.9593632817268372,284.75653076171875,284.95001220703125,298.8644104003906,288.7113647460937,297.8772888183594,297.26318359375,284.7549133300781,1.0,0.5803565979003906,0.5272918343544006,0.5272918343544006,1.0,1.0,-2.8332765102386475,1.0874834060668943,1.745793104171753,0.4498376548290252,0.8973466753959656,0.8973466753959656,0.0,205.3036346435547,145.0,39854.30078125,0.0,2285.328125,1.0,280.658203125,283.270263671875,291.7781677246094,294.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,36180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925195336341858,1.0,0.0,0.0,3.6509928703308105,3.6510167121887207,8.894371035239601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.482421875,0.0,1535.6273193359375,1895.4371337890625,0.0,3637.024658203125,0.9056071043014526,1.0,0.0,3.0,1.0,0.0
12219180,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.948560357093811,0.6592825651168823,0.5949897766113281,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7593403458595276,0.3399389386177063,0.3261376321315765,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7464823722839355,0.3215753436088562,0.2284713685512542,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6983848810195923,0.2605794370174408,0.2518190741539001,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6467653512954712,0.2074245661497116,0.9580031633377076,284.92681884765625,284.95001220703125,298.8643798828125,288.6928405761719,297.8752136230469,297.2618103027344,284.92828369140625,1.0,0.5776200294494629,0.52591472864151,0.52591472864151,1.0,1.0,-2.83276629447937,1.0850908756256104,1.747675538063049,0.447422444820404,0.8984041810035706,0.8984041810035706,0.0,200.8550720214844,133.0,38816.875,0.0,2262.979248046875,1.0,280.9421691894531,283.4825439453125,291.6590576171875,294.1368408203125,293.1499938964844,293.1499938964844,281.25,36064.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141390919685364,1.0,0.0,0.0,3.647751092910767,3.6477749347686768,8.878582775651012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.30419921875,0.0,1531.1502685546875,1895.4371337890625,0.0,3534.9755859375,0.9048306345939636,1.0,0.0,3.0,1.0,0.0
12219240,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.948560357093811,0.6592825651168823,0.5949897766113281,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7593403458595276,0.3399389386177063,0.3261376321315765,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7464823722839355,0.3215753436088562,0.2284713685512542,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6983848810195923,0.2605794370174408,0.2518190741539001,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6467653512954712,0.2074245661497116,0.9580031633377076,284.92681884765625,284.95001220703125,298.8643798828125,288.6928405761719,297.8752136230469,297.2618103027344,284.92828369140625,1.0,0.5776200294494629,0.52591472864151,0.52591472864151,1.0,1.0,-2.83276629447937,1.0850908756256104,1.747675538063049,0.447422444820404,0.8984041810035706,0.8984041810035706,0.0,200.8550720214844,133.0,38816.875,0.0,2262.979248046875,1.0,280.9421691894531,283.4825439453125,291.6590576171875,294.1368408203125,293.1499938964844,293.1499938964844,281.25,36064.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141390919685364,1.0,0.0,0.0,3.647751092910767,3.6477749347686768,8.878582775651012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.30419921875,0.0,1531.1502685546875,1895.4371337890625,0.0,3534.9755859375,0.9048306345939636,1.0,0.0,3.0,1.0,0.0
12219300,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.952200710773468,0.6594218015670776,0.5947332978248596,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7631638646125793,0.341732770204544,0.3275693356990814,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7494569420814514,0.3223975300788879,0.2288473546504974,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7016811966896057,0.2614805102348327,0.2524358034133911,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6491800546646118,0.207768440246582,0.9584597945213318,285.0677795410156,284.95001220703125,298.86279296875,288.6824035644531,297.8756103515625,297.2642517089844,285.076904296875,1.0,0.5761494636535645,0.5252261161804199,0.5252261161804199,1.0,1.0,-2.835916757583618,1.0853437185287476,1.750572919845581,0.4469176828861236,0.9005489945411682,0.9005489945411682,0.0,197.78614807128903,133.0,37911.7734375,0.0,2253.556884765625,1.0,281.19873046875,283.66326904296875,291.6055603027344,293.966796875,293.1499938964844,293.1499938964844,281.25,35953.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904190182685852,1.0,0.0,0.0,3.6488349437713614,3.648858785629273,8.883860118658049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.65234375,0.0,1531.525390625,1895.4371337890625,0.0,3442.611083984375,0.9050353169441224,1.0,0.0,3.0,1.0,0.0
12219360,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9569119215011596,0.6599034070968628,0.5949507355690002,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7678564190864563,0.3437328338623047,0.3292339146137237,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7532678246498108,0.3234322965145111,0.2294068336486816,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7057828903198242,0.2625578343868255,0.2532408535480499,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6523643136024475,0.2082957327365875,0.9597831964492798,285.11968994140625,284.95001220703125,298.8602294921875,288.6712951660156,297.8768920898437,297.2685241699219,285.1213684082031,1.0,0.5746277570724487,0.5246352553367615,0.5246352553367615,1.0,1.0,-2.841405868530273,1.0867366790771484,1.7546693086624146,0.4470371305942535,0.9022457599639891,0.9022457599639891,0.0,194.1669769287109,121.0,37844.58203125,0.0,2245.448974609375,1.0,281.24188232421875,283.7152404785156,291.6145935058594,294.01141357421875,293.1499938964844,293.1499938964844,280.95001220703125,35856.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991790413856506,1.0,0.0,0.0,3.65240216255188,3.652426242828369,8.901239425540552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.50732421875,0.0,1534.7684326171875,1895.4371337890625,0.0,3395.9306640625,0.905734658241272,1.0,0.0,3.0,1.0,0.0
12219420,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9648638367652892,0.6582131385803223,0.5939489006996155,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7768247723579407,0.3468414843082428,0.332174152135849,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7604013681411743,0.3244819343090057,0.2301772832870483,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7132986187934875,0.2640207409858703,0.2545752823352813,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6584592461585999,0.2088155150413513,0.9616994857788086,284.9505920410156,284.95001220703125,298.8525085449219,288.6471252441406,297.8738098144531,297.269775390625,284.9491577148437,1.0,0.5713970065116882,0.523453414440155,0.523453414440155,1.0,1.0,-2.848578929901123,1.0878770351409912,1.7607020139694214,0.4466902613639831,0.9008957743644714,0.9008957743644714,0.0,187.40049743652344,109.0,38902.25,0.0,2224.892578125,1.0,280.9577941894531,283.50506591796875,291.6942443847656,294.219482421875,293.1499938964844,293.1499938964844,280.6499938964844,35970.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130262732505798,1.0,0.0,0.0,3.6543283462524414,3.65435242652893,8.910630526770547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.8974609375,0.0,1537.7667236328125,1895.4371337890625,0.0,3524.6669921875,0.9062158465385436,1.0,0.0,3.0,1.0,0.0
12219480,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9648638367652892,0.6582131385803223,0.5939489006996155,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7768247723579407,0.3468414843082428,0.332174152135849,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7604013681411743,0.3244819343090057,0.2301772832870483,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7132986187934875,0.2640207409858703,0.2545752823352813,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6584592461585999,0.2088155150413513,0.9616994857788086,284.9505920410156,284.95001220703125,298.8525085449219,288.6471252441406,297.8738098144531,297.269775390625,284.9491577148437,1.0,0.5713970065116882,0.523453414440155,0.523453414440155,1.0,1.0,-2.848578929901123,1.0878770351409912,1.7607020139694214,0.4466902613639831,0.9008957743644714,0.9008957743644714,0.0,187.40049743652344,109.0,38902.25,0.0,2224.892578125,1.0,280.9577941894531,283.50506591796875,291.6942443847656,294.219482421875,293.1499938964844,293.1499938964844,280.6499938964844,35970.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130262732505798,1.0,0.0,0.0,3.6543283462524414,3.65435242652893,8.910630526770547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.8974609375,0.0,1537.7667236328125,1895.4371337890625,0.0,3524.6669921875,0.9062158465385436,1.0,0.0,3.0,1.0,0.0
12219540,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9696024060249328,0.6545100212097168,0.5907917618751526,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.783760666847229,0.3489802777767181,0.3341723084449768,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7654658555984497,0.3244684338569641,0.2301686555147171,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7184724807739258,0.2646549046039581,0.2551362812519073,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6626967787742615,0.2085615992546081,0.9603708386421204,284.757080078125,284.95001220703125,298.8416748046875,288.62066650390625,297.8644104003906,297.2630920410156,284.7553405761719,1.0,0.5678398609161377,0.5222716331481934,0.5222716331481934,1.0,1.0,-2.8462607860565186,1.0849562883377075,1.7613043785095217,0.4443722069263458,0.8967388868331909,0.8967388868331909,0.0,182.029052734375,97.0,39872.36328125,0.0,2194.86865234375,1.0,280.6582336425781,283.27349853515625,291.6874084472656,294.2958679199219,293.1499938964844,293.1499938964844,280.95001220703125,36180.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300251603126526,1.0,0.0,0.0,3.648324012756348,3.648347854614258,8.881372082214511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.7822265625,0.0,1532.6568603515625,1895.4371337890625,0.0,3681.37158203125,0.905009925365448,1.0,0.0,3.0,1.0,0.0
12219600,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9696024060249328,0.6545100212097168,0.5907917618751526,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.783760666847229,0.3489802777767181,0.3341723084449768,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7654658555984497,0.3244684338569641,0.2301686555147171,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7184724807739258,0.2646549046039581,0.2551362812519073,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6626967787742615,0.2085615992546081,0.9603708386421204,284.757080078125,284.95001220703125,298.8416748046875,288.62066650390625,297.8644104003906,297.2630920410156,284.7553405761719,1.0,0.5678398609161377,0.5222716331481934,0.5222716331481934,1.0,1.0,-2.8462607860565186,1.0849562883377075,1.7613043785095217,0.4443722069263458,0.8967388868331909,0.8967388868331909,0.0,182.029052734375,97.0,39872.36328125,0.0,2194.86865234375,1.0,280.6582336425781,283.27349853515625,291.6874084472656,294.2958679199219,293.1499938964844,293.1499938964844,280.95001220703125,36180.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300251603126526,1.0,0.0,0.0,3.648324012756348,3.648347854614258,8.881372082214511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.7822265625,0.0,1532.6568603515625,1895.4371337890625,0.0,3681.37158203125,0.905009925365448,1.0,0.0,3.0,1.0,0.0
12219660,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9758322834968568,0.6530916690826416,0.5885531902313232,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7919514179229736,0.3518312275409698,0.3363149762153625,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7717700004577637,0.3252479434013366,0.2302906662225723,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7244232892990112,0.2657881081104278,0.2557357549667358,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6678470969200134,0.2086665779352188,0.958793044090271,284.9246520996094,284.95001220703125,298.8282165527344,288.59234619140625,297.8573608398437,297.2618408203125,284.9259948730469,1.0,0.5639774799346924,0.5209777355194092,0.5209777355194092,1.0,1.0,-2.8451061248779297,1.0823675394058228,1.7627384662628174,0.4419153332710266,0.8977493047714233,0.8977493047714233,0.0,175.9449005126953,85.0,38807.890625,0.0,2163.410888671875,1.0,280.942138671875,283.48394775390625,291.5580444335937,294.0370788574219,293.1499938964844,293.1499938964844,281.25,36066.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918872594833374,1.0,0.0,0.0,3.645015239715576,3.6450390815734863,8.86527004695381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.990234375,0.0,1528.127197265625,1895.4371337890625,0.0,3578.75048828125,0.9042198657989502,1.0,0.0,3.0,1.0,0.0
12219720,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9758322834968568,0.6530916690826416,0.5885531902313232,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7919514179229736,0.3518312275409698,0.3363149762153625,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7717700004577637,0.3252479434013366,0.2302906662225723,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7244232892990112,0.2657881081104278,0.2557357549667358,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6678470969200134,0.2086665779352188,0.958793044090271,284.9246520996094,284.95001220703125,298.8282165527344,288.59234619140625,297.8573608398437,297.2618408203125,284.9259948730469,1.0,0.5639774799346924,0.5209777355194092,0.5209777355194092,1.0,1.0,-2.8451061248779297,1.0823675394058228,1.7627384662628174,0.4419153332710266,0.8977493047714233,0.8977493047714233,0.0,175.9449005126953,85.0,38807.890625,0.0,2163.410888671875,1.0,280.942138671875,283.48394775390625,291.5580444335937,294.0370788574219,293.1499938964844,293.1499938964844,281.25,36066.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918872594833374,1.0,0.0,0.0,3.645015239715576,3.6450390815734863,8.86527004695381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.990234375,0.0,1528.127197265625,1895.4371337890625,0.0,3578.75048828125,0.9042198657989502,1.0,0.0,3.0,1.0,0.0
12219780,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9860818982124328,0.6536387205123901,0.5883983373641968,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8042305707931519,0.355668157339096,0.3393904566764831,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7821956872940063,0.3270697295665741,0.2311580628156662,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.733631432056427,0.2677263915538788,0.2570604681968689,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.6766878962516785,0.2095468938350677,0.9603432416915894,285.114990234375,284.95001220703125,298.8127136230469,288.5625,297.8548278808594,297.26873779296875,285.1165771484375,1.0,0.5599330067634583,0.5196837782859802,0.5196837782859802,1.0,1.0,-2.85310697555542,1.0836480855941772,1.7694587707519531,0.4413205981254577,0.9015120267868042,0.9015120267868042,0.0,167.74746704101562,73.0,37811.0,0.0,2137.05712890625,1.0,281.2417297363281,283.71490478515625,291.5048828125,293.9008178710937,293.1499938964844,293.1499938964844,280.95001220703125,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90371835231781,1.0,0.0,0.0,3.649513483047485,3.649537563323975,8.887164995030616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.037109375,0.0,1531.58740234375,1895.4371337890625,0.0,3438.2197265625,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12219840,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9860818982124328,0.6536387205123901,0.5883983373641968,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8042305707931519,0.355668157339096,0.3393904566764831,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.7821956872940063,0.3270697295665741,0.2311580628156662,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.733631432056427,0.2677263915538788,0.2570604681968689,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.6766878962516785,0.2095468938350677,0.9603432416915894,285.114990234375,284.95001220703125,298.8127136230469,288.5625,297.8548278808594,297.26873779296875,285.1165771484375,1.0,0.5599330067634583,0.5196837782859802,0.5196837782859802,1.0,1.0,-2.85310697555542,1.0836480855941772,1.7694587707519531,0.4413205981254577,0.9015120267868042,0.9015120267868042,0.0,167.74746704101562,73.0,37811.0,0.0,2137.05712890625,1.0,281.2417297363281,283.71490478515625,291.5048828125,293.9008178710937,293.1499938964844,293.1499938964844,280.95001220703125,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90371835231781,1.0,0.0,0.0,3.649513483047485,3.649537563323975,8.887164995030616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.037109375,0.0,1531.58740234375,1895.4371337890625,0.0,3438.2197265625,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12219900,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9914594888687134,0.6531829237937927,0.5883044004440308,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8110138177871704,0.3574053645133972,0.34101602435112,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7882149815559387,0.3277659118175506,0.2316504865884781,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.73891681432724,0.2685740292072296,0.2578080594539642,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.681907057762146,0.2099325507879257,0.9616655707359314,284.9920654296875,284.95001220703125,298.8043212890625,288.547119140625,297.8525085449219,297.2709350585937,284.9837341308594,1.0,0.5578557252883911,0.5190368294715881,0.5190368294715881,1.0,1.0,-2.8580322265625,1.0846610069274902,1.7733712196350098,0.4412909150123596,0.9006280303001404,0.9006280303001404,0.0,163.38438415527344,73.0,38740.984375,0.0,2124.075439453125,1.0,280.99859619140625,283.5520935058594,291.5790405273437,294.1194152832031,293.1499938964844,293.1499938964844,280.95001220703125,35913.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115220308303832,1.0,0.0,0.0,3.651406526565552,3.651430368423462,8.896386702872405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.57958984375,0.0,1534.083984375,1895.4371337890625,0.0,3510.723388671875,0.9054961204528807,1.0,0.0,3.0,1.0,0.0
