time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9955313801765442,0.6518968939781189,0.5872930288314819,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8166521787643433,0.3587923347949981,0.3422999083995819,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7932897806167603,0.3280771374702453,0.2318614423274994,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7434824109077454,0.2691382467746734,0.2582966685295105,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6863351464271545,0.2100731581449508,0.9620358943939208,284.9443054199219,284.95001220703125,298.79559326171875,288.531494140625,297.8481140136719,297.2700500488281,284.9428405761719,1.0,0.5557172894477844,0.5184028744697571,0.5184028744697571,1.0,1.0,-2.8596513271331787,1.0842828750610352,1.7753684520721436,0.4406251311302185,0.900069534778595,0.900069534778595,0.0,159.60317993164062,61.0,38850.89453125,0.0,2108.35302734375,1.0,280.9576721191406,283.5037841796875,291.57763671875,294.1001892089844,293.1499938964844,293.1499938964844,280.6499938964844,35977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91732257604599,1.0,0.0,0.0,3.651177406311035,3.651201248168945,8.895270298125979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.44970703125,0.0,1534.3118896484375,1895.4371337890625,0.0,3564.429443359375,0.905515730381012,1.0,0.0,3.0,1.0,0.0
12220020,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9990000128746032,0.6483309268951416,0.5806981325149536,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.8257676959037781,0.3609148859977722,0.3442592918872833,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8013466000556946,0.3280031085014343,0.2317922115325927,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7509794235229492,0.2697019875049591,0.2587661743164062,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.6932714581489563,0.2098165601491928,0.9605652093887328,284.7485046386719,284.95001220703125,298.7773742675781,288.4997253417969,297.8353881835937,297.26275634765625,284.7456970214844,1.0,0.5512235760688782,0.517134964466095,0.517134964466095,1.0,1.0,-2.855506420135498,1.0805541276931765,1.7749522924423218,0.4364535510540008,0.8957901000976562,0.8957901000976562,0.0,153.24954223632812,49.0,39776.72265625,0.0,2068.54052734375,1.0,280.65826416015625,283.27008056640625,291.5655517578125,294.16943359375,293.1499938964844,293.1499938964844,280.95001220703125,36191.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934134840965271,1.0,0.0,0.0,3.644787073135376,3.644811153411865,8.864161031851836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.2158203125,0.0,1528.807861328125,1895.4371337890625,0.0,3718.982177734375,0.9042261242866516,1.0,0.0,3.0,1.0,0.0
12220080,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9990000128746032,0.6483309268951416,0.5806981325149536,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.8257676959037781,0.3609148859977722,0.3442592918872833,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8013466000556946,0.3280031085014343,0.2317922115325927,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7509794235229492,0.2697019875049591,0.2587661743164062,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.6932714581489563,0.2098165601491928,0.9605652093887328,284.7485046386719,284.95001220703125,298.7773742675781,288.4997253417969,297.8353881835937,297.26275634765625,284.7456970214844,1.0,0.5512235760688782,0.517134964466095,0.517134964466095,1.0,1.0,-2.855506420135498,1.0805541276931765,1.7749522924423218,0.4364535510540008,0.8957901000976562,0.8957901000976562,0.0,153.24954223632812,49.0,39776.72265625,0.0,2068.54052734375,1.0,280.65826416015625,283.27008056640625,291.5655517578125,294.16943359375,293.1499938964844,293.1499938964844,280.95001220703125,36191.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934134840965271,1.0,0.0,0.0,3.644787073135376,3.644811153411865,8.864161031851836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.2158203125,0.0,1528.807861328125,1895.4371337890625,0.0,3718.982177734375,0.9042261242866516,1.0,0.0,3.0,1.0,0.0
12220140,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6487076282501221,0.568577229976654,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8328759670257568,0.3637200593948364,0.3464391529560089,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8073129653930664,0.328670471906662,0.2319011390209198,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7567142844200134,0.2707244455814361,0.2593453228473663,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6981967687606812,0.2099046111106872,0.9592643976211548,284.9057006835937,284.95001220703125,298.75860595703125,288.467529296875,297.8259582519531,297.2612609863281,284.9064025878906,1.0,0.546353816986084,0.5158670544624329,0.5158670544624329,1.0,1.0,-2.840120315551758,1.071736454963684,1.7683838605880735,0.4326316118240356,0.8964811563491821,0.8964811563491821,0.0,148.58497619628906,37.0,38577.1484375,0.0,2022.5491943359373,1.0,280.942138671875,283.47247314453125,291.4300842285156,293.898193359375,293.1499938964844,293.1499938964844,281.25,36087.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224098324775696,1.0,0.0,0.0,3.640734195709229,3.640758037567138,8.844457966006303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.390625,0.0,1523.54052734375,1895.4371337890625,0.0,3611.380859375,0.9032754898071288,1.0,0.0,3.0,1.0,0.0
12220200,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6487076282501221,0.568577229976654,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8328759670257568,0.3637200593948364,0.3464391529560089,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8073129653930664,0.328670471906662,0.2319011390209198,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7567142844200134,0.2707244455814361,0.2593453228473663,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6981967687606812,0.2099046111106872,0.9592643976211548,284.9057006835937,284.95001220703125,298.75860595703125,288.467529296875,297.8259582519531,297.2612609863281,284.9064025878906,1.0,0.546353816986084,0.5158670544624329,0.5158670544624329,1.0,1.0,-2.840120315551758,1.071736454963684,1.7683838605880735,0.4326316118240356,0.8964811563491821,0.8964811563491821,0.0,148.58497619628906,37.0,38577.1484375,0.0,2022.5491943359373,1.0,280.942138671875,283.47247314453125,291.4300842285156,293.898193359375,293.1499938964844,293.1499938964844,281.25,36087.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224098324775696,1.0,0.0,0.0,3.640734195709229,3.640758037567138,8.844457966006303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.390625,0.0,1523.54052734375,1895.4371337890625,0.0,3611.380859375,0.9032754898071288,1.0,0.0,3.0,1.0,0.0
12220260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.6535210013389587,0.5519791841506958,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8430324196815491,0.3674749732017517,0.3495648801326751,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8161135315895081,0.3303243815898895,0.2327490597963333,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7654107213020325,0.2725076079368591,0.2606527507305145,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7060933113098145,0.2107907682657241,0.9613666534423828,285.0817565917969,284.95001220703125,298.73974609375,288.435302734375,297.8212280273437,297.2668762207031,285.0826110839844,1.0,0.5411959290504456,0.5148986577987671,0.5148986577987671,1.0,1.0,-2.829045295715332,1.0654046535491943,1.763640522956848,0.4287663698196411,0.8997048139572144,0.8997048139572144,0.0,142.65811157226562,25.0,37385.59765625,0.0,1975.9368896484373,1.0,281.24169921875,283.6928405761719,291.3704833984375,293.74530029296875,293.1499938964844,293.1499938964844,281.54998779296875,35898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058217406272888,1.0,0.0,0.0,3.64391040802002,3.6439342498779297,8.859896638568898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.94775390625,0.0,1525.642578125,1895.4371337890625,0.0,3457.788330078125,0.9038608074188232,1.0,0.0,3.0,1.0,0.0
12220320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.6535210013389587,0.5519791841506958,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8430324196815491,0.3674749732017517,0.3495648801326751,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8161135315895081,0.3303243815898895,0.2327490597963333,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7654107213020325,0.2725076079368591,0.2606527507305145,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7060933113098145,0.2107907682657241,0.9613666534423828,285.0817565917969,284.95001220703125,298.73974609375,288.435302734375,297.8212280273437,297.2668762207031,285.0826110839844,1.0,0.5411959290504456,0.5148986577987671,0.5148986577987671,1.0,1.0,-2.829045295715332,1.0654046535491943,1.763640522956848,0.4287663698196411,0.8997048139572144,0.8997048139572144,0.0,142.65811157226562,25.0,37385.59765625,0.0,1975.9368896484373,1.0,281.24169921875,283.6928405761719,291.3704833984375,293.74530029296875,293.1499938964844,293.1499938964844,281.54998779296875,35898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058217406272888,1.0,0.0,0.0,3.64391040802002,3.6439342498779297,8.859896638568898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.94775390625,0.0,1525.642578125,1895.4371337890625,0.0,3457.788330078125,0.9038608074188232,1.0,0.0,3.0,1.0,0.0
12220380,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.9990000128746032,0.6617780923843384,0.5325692296028137,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8556854724884033,0.3717934191226959,0.3532629907131195,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.82671058177948,0.3325200974941253,0.2340125441551208,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.776462972164154,0.2747645676136017,0.2624342143535614,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.7159165740013123,0.2122345119714737,0.966113269329071,285.264404296875,284.95001220703125,298.7213134765625,288.40338134765625,297.8224792480469,297.2816467285156,285.2650756835937,1.0,0.5357754230499268,0.5139302611351013,0.5139302611351013,1.0,1.0,-2.819525241851806,1.0597453117370603,1.759779930114746,0.4252465963363647,0.9054323434829712,0.9054323434829712,0.0,136.06454467773438,28.0,36410.30859375,0.0,1928.9400634765625,1.0,281.541748046875,283.9203186035156,291.3432922363281,293.6492919921875,293.1499938964844,293.1499938964844,281.25,35670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906925320625305,1.0,0.0,0.0,3.6555676460266113,3.6555914878845215,8.916674687498016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.39013671875,0.0,1536.9010009765625,1895.4371337890625,0.0,3316.68359375,0.9063141942024232,1.0,0.0,3.0,1.0,0.0
12220440,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.9990000128746032,0.6617780923843384,0.5325692296028137,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8556854724884033,0.3717934191226959,0.3532629907131195,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.82671058177948,0.3325200974941253,0.2340125441551208,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.776462972164154,0.2747645676136017,0.2624342143535614,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.7159165740013123,0.2122345119714737,0.966113269329071,285.264404296875,284.95001220703125,298.7213134765625,288.40338134765625,297.8224792480469,297.2816467285156,285.2650756835937,1.0,0.5357754230499268,0.5139302611351013,0.5139302611351013,1.0,1.0,-2.819525241851806,1.0597453117370603,1.759779930114746,0.4252465963363647,0.9054323434829712,0.9054323434829712,0.0,136.06454467773438,28.0,36410.30859375,0.0,1928.9400634765625,1.0,281.541748046875,283.9203186035156,291.3432922363281,293.6492919921875,293.1499938964844,293.1499938964844,281.25,35670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906925320625305,1.0,0.0,0.0,3.6555676460266113,3.6555914878845215,8.916674687498016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.39013671875,0.0,1536.9010009765625,1895.4371337890625,0.0,3316.68359375,0.9063141942024232,1.0,0.0,3.0,1.0,0.0
12220500,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.6660163998603821,0.5229937434196472,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.862278163433075,0.3736510574817657,0.355106770992279,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8320608139038086,0.3332803547382355,0.2346256375312805,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.782189130783081,0.2756760418415069,0.2633365392684936,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7206918001174927,0.2128096520900726,0.9687297940254213,285.1242980957031,284.95001220703125,298.71240234375,288.3876647949219,297.82403564453125,297.2903747558594,285.1143798828125,1.0,0.5332378149032593,0.513446033000946,0.513446033000946,1.0,1.0,-2.815199613571167,1.057097554206848,1.7581020593643188,0.4235861599445343,0.9052626490592957,0.9052626490592957,0.0,132.90887451171875,28.0,37119.12109375,0.0,1906.9188232421875,1.0,281.29840087890625,283.7411499023437,291.4216613769531,293.8668518066406,293.1499938964844,293.1499938964844,281.25,35726.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989960551261902,1.0,0.0,0.0,3.6609506607055664,3.660974740982056,8.942954536905745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.07763671875,0.0,1543.3302001953125,1895.4371337890625,0.0,3394.224365234375,0.907500147819519,1.0,0.0,3.0,1.0,0.0
12220560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.6696541905403137,0.5148182511329651,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8679589629173279,0.3750917911529541,0.3565211892127991,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8364619612693787,0.3335926830768585,0.2348959892988205,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7870039939880371,0.2762521207332611,0.2639112770557403,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7245573997497559,0.213083729147911,0.9700685143470764,285.064453125,284.95001220703125,298.70379638671875,288.37213134765625,297.8243713378906,297.2968139648437,285.06207275390625,1.0,0.5307977199554443,0.513033390045166,0.513033390045166,1.0,1.0,-2.809700489044189,1.0540648698806765,1.7556354999542236,0.4218229651451111,0.9053800106048584,0.9053800106048584,0.0,130.19232177734375,31.0,37123.41796875,0.0,1885.219970703125,1.0,281.2576904296875,283.68328857421875,291.4181213378906,293.839111328125,293.1499938964844,293.1499938964844,280.95001220703125,35797.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904699206352234,1.0,0.0,0.0,3.664029598236084,3.664053678512573,8.958003832049144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.8203125,0.0,1547.3118896484375,1895.4371337890625,0.0,3447.347412109375,0.9082648754119872,1.0,0.0,3.0,1.0,0.0
12220620,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.6754592657089233,0.5014398694038391,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8774120211601257,0.3772262930870056,0.3585986495018005,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8433703184127808,0.3334317207336426,0.234844297170639,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7946819067001343,0.2767597436904907,0.264430969953537,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7304203510284424,0.2129946947097778,0.9698466658592224,284.845947265625,284.95001220703125,298.687744140625,288.3419494628906,297.8223571777344,297.3049011230469,284.843505859375,1.0,0.5261844396591187,0.512208104133606,0.512208104133606,1.0,1.0,-2.796416997909546,1.0470539331436155,1.7493631839752195,0.4178419709205627,0.9022182822227478,0.9022182822227478,0.0,125.6757583618164,34.0,37828.1796875,0.0,1842.8897705078125,1.0,280.9581298828125,283.4298095703125,291.40142822265625,293.8879089355469,293.1499938964844,293.1499938964844,280.6499938964844,36026.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920321524143219,1.0,0.0,0.0,3.663827419281006,3.663851499557495,8.957014756560966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.54541015625,0.0,1548.806396484375,1895.4371337890625,0.0,3592.125244140625,0.9083684086799622,1.0,0.0,3.0,1.0,0.0
12220680,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.6754592657089233,0.5014398694038391,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8774120211601257,0.3772262930870056,0.3585986495018005,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8433703184127808,0.3334317207336426,0.234844297170639,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7946819067001343,0.2767597436904907,0.264430969953537,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7304203510284424,0.2129946947097778,0.9698466658592224,284.845947265625,284.95001220703125,298.687744140625,288.3419494628906,297.8223571777344,297.3049011230469,284.843505859375,1.0,0.5261844396591187,0.512208104133606,0.512208104133606,1.0,1.0,-2.796416997909546,1.0470539331436155,1.7493631839752195,0.4178419709205627,0.9022182822227478,0.9022182822227478,0.0,125.6757583618164,34.0,37828.1796875,0.0,1842.8897705078125,1.0,280.9581298828125,283.4298095703125,291.40142822265625,293.8879089355469,293.1499938964844,293.1499938964844,280.6499938964844,36026.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920321524143219,1.0,0.0,0.0,3.663827419281006,3.663851499557495,8.957014756560966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.54541015625,0.0,1548.806396484375,1895.4371337890625,0.0,3592.125244140625,0.9083684086799622,1.0,0.0,3.0,1.0,0.0
12220740,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.9990000128746032,0.6793971061706543,0.4909429848194122,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.8849719762802124,0.3787720203399658,0.3600468933582306,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8484667539596558,0.3326684534549713,0.2343108206987381,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8004234433174133,0.2767235040664673,0.2643850147724151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7345383167266846,0.212376520037651,0.9670138955116272,284.6358337402344,284.95001220703125,298.6736145019531,288.3132019042969,297.8160400390625,297.30499267578125,284.6335754394531,1.0,0.5218930840492249,0.5113828778266907,0.5113828778266907,1.0,1.0,-2.781442403793335,1.039334416389465,1.7421079874038696,0.4135102331638336,0.8963221311569214,0.8963221311569214,0.0,122.04133605957033,37.0,38600.609375,0.0,1802.53076171875,1.0,280.6581726074219,283.18701171875,291.3611145019531,293.8976745605469,293.1499938964844,293.1499938964844,280.95001220703125,36300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327431917190552,1.0,0.0,0.0,3.653488159179688,3.6535122394561768,8.90653325313906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4853515625,0.0,1539.3004150390625,1895.4371337890625,0.0,3706.259765625,0.9062399864196776,1.0,0.0,3.0,1.0,0.0
12220800,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.9990000128746032,0.6793971061706543,0.4909429848194122,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.8849719762802124,0.3787720203399658,0.3600468933582306,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8484667539596558,0.3326684534549713,0.2343108206987381,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8004234433174133,0.2767235040664673,0.2643850147724151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7345383167266846,0.212376520037651,0.9670138955116272,284.6358337402344,284.95001220703125,298.6736145019531,288.3132019042969,297.8160400390625,297.30499267578125,284.6335754394531,1.0,0.5218930840492249,0.5113828778266907,0.5113828778266907,1.0,1.0,-2.781442403793335,1.039334416389465,1.7421079874038696,0.4135102331638336,0.8963221311569214,0.8963221311569214,0.0,122.04133605957033,37.0,38600.609375,0.0,1802.53076171875,1.0,280.6581726074219,283.18701171875,291.3611145019531,293.8976745605469,293.1499938964844,293.1499938964844,280.95001220703125,36300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327431917190552,1.0,0.0,0.0,3.653488159179688,3.6535122394561768,8.90653325313906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4853515625,0.0,1539.3004150390625,1895.4371337890625,0.0,3706.259765625,0.9062399864196776,1.0,0.0,3.0,1.0,0.0
12220860,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.9990000128746032,0.6849324703216553,0.4802808463573456,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8932750821113586,0.3813180327415466,0.3619574308395386,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8543067574501038,0.3329547643661499,0.2341398894786834,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8067035675048828,0.2773948907852173,0.2646238207817077,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7390735745429993,0.2122829258441925,0.964981973171234,284.797119140625,284.95001220703125,298.66192626953125,288.28619384765625,297.8215637207031,297.3219909667969,284.7982788085937,1.0,0.5179146528244019,0.510715663433075,0.510715663433075,1.0,1.0,-2.768559217453003,1.0327677726745603,1.7357914447784424,0.4097877442836761,0.895584225654602,0.895584225654602,0.0,118.50057220458984,40.0,37427.125,0.0,1766.1785888671875,1.0,280.9421691894531,283.39422607421875,291.22955322265625,293.6226806640625,293.1499938964844,293.1499938964844,281.25,36223.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168609976768494,1.0,0.0,0.0,3.6443610191345215,3.6443850994110094,8.862088520800171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.50732421875,0.0,1528.57373046875,1895.4371337890625,0.0,3560.161865234375,0.9041789174079896,1.0,0.0,3.0,1.0,0.0
12220920,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.9990000128746032,0.6849324703216553,0.4802808463573456,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8932750821113586,0.3813180327415466,0.3619574308395386,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8543067574501038,0.3329547643661499,0.2341398894786834,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8067035675048828,0.2773948907852173,0.2646238207817077,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7390735745429993,0.2122829258441925,0.964981973171234,284.797119140625,284.95001220703125,298.66192626953125,288.28619384765625,297.8215637207031,297.3219909667969,284.7982788085937,1.0,0.5179146528244019,0.510715663433075,0.510715663433075,1.0,1.0,-2.768559217453003,1.0327677726745603,1.7357914447784424,0.4097877442836761,0.895584225654602,0.895584225654602,0.0,118.50057220458984,40.0,37427.125,0.0,1766.1785888671875,1.0,280.9421691894531,283.39422607421875,291.22955322265625,293.6226806640625,293.1499938964844,293.1499938964844,281.25,36223.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168609976768494,1.0,0.0,0.0,3.6443610191345215,3.6443850994110094,8.862088520800171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.50732421875,0.0,1528.57373046875,1895.4371337890625,0.0,3560.161865234375,0.9041789174079896,1.0,0.0,3.0,1.0,0.0
12220980,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.6930550336837769,0.4670169651508331,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9045815467834472,0.3850188255310058,0.3650596439838409,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.863111138343811,0.3344482779502868,0.2348920255899429,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8153116106987,0.2789995968341827,0.2657964825630188,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7460294961929321,0.2130295634269714,0.9667531847953796,284.9925231933594,284.95001220703125,298.6531982421875,288.2613220214844,297.8402709960937,297.3581237792969,284.9939880371094,1.0,0.5142790675163269,0.510048508644104,0.510048508644104,1.0,1.0,-2.76078462600708,1.028365135192871,1.7324193716049194,0.4070967733860016,0.897756814956665,0.897756814956665,0.0,114.49224090576172,43.0,36491.8984375,0.0,1735.58642578125,1.0,281.2417297363281,283.6331787109375,291.18768310546875,293.4970703125,293.1499938964844,293.1499938964844,281.54998779296875,36028.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983370065689087,1.0,0.0,0.0,3.642580509185791,3.642604351043701,8.853430699673481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.77197265625,0.0,1525.1431884765625,1895.4371337890625,0.0,3388.077880859375,0.9036558866500854,1.0,0.0,3.0,1.0,0.0
12221040,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.6930550336837769,0.4670169651508331,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9045815467834472,0.3850188255310058,0.3650596439838409,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.863111138343811,0.3344482779502868,0.2348920255899429,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8153116106987,0.2789995968341827,0.2657964825630188,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7460294961929321,0.2130295634269714,0.9667531847953796,284.9925231933594,284.95001220703125,298.6531982421875,288.2613220214844,297.8402709960937,297.3581237792969,284.9939880371094,1.0,0.5142790675163269,0.510048508644104,0.510048508644104,1.0,1.0,-2.76078462600708,1.028365135192871,1.7324193716049194,0.4070967733860016,0.897756814956665,0.897756814956665,0.0,114.49224090576172,43.0,36491.8984375,0.0,1735.58642578125,1.0,281.2417297363281,283.6331787109375,291.18768310546875,293.4970703125,293.1499938964844,293.1499938964844,281.54998779296875,36028.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983370065689087,1.0,0.0,0.0,3.642580509185791,3.642604351043701,8.853430699673481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.77197265625,0.0,1525.1431884765625,1895.4371337890625,0.0,3388.077880859375,0.9036558866500854,1.0,0.0,3.0,1.0,0.0
12221100,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.6978170871734619,0.4598231017589569,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9113174676895142,0.387114018201828,0.3668559491634369,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.868279755115509,0.3354428708553314,0.2354556024074554,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.820095956325531,0.2800129950046539,0.2665946781635284,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7502087354660034,0.2136372327804565,0.9686980843544006,285.13934326171875,284.95001220703125,298.65008544921875,288.24981689453125,297.8498840332031,297.3757629394531,285.1491394042969,1.0,0.5125926733016968,0.5097149014472961,0.5097149014472961,1.0,1.0,-2.758270025253296,1.0267421007156372,1.7315280437469482,0.4060283005237579,0.9004316926002502,0.9004316926002502,0.0,112.42412567138672,43.0,35706.61328125,0.0,1722.0992431640625,1.0,281.49853515625,283.82061767578125,291.1549072265625,293.3616638183594,293.1499938964844,293.1499938964844,281.54998779296875,35897.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887779712677002,1.0,0.0,0.0,3.644834280014038,3.644858121871948,8.864390110829845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.19677734375,0.0,1526.6612548828125,1895.4371337890625,0.0,3289.437255859375,0.9041077494621276,1.0,0.0,3.0,1.0,0.0
12221160,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9990000128746032,0.7030247449874878,0.4521362483501434,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.919072687625885,0.3893665075302124,0.3688538670539856,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8741039633750916,0.3365924060344696,0.2361678183078766,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8253464102745056,0.2811606526374817,0.2675572037696838,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7549973130226135,0.2144023329019546,0.9714770913124084,285.1929626464844,284.95001220703125,298.6479187011719,288.23895263671875,297.8612060546875,297.3955993652344,285.194580078125,1.0,0.5109957456588745,0.5093711614608765,0.5093711614608765,1.0,1.0,-2.756784200668335,1.0255361795425415,1.7312480211257937,0.4051460325717926,0.902637541294098,0.902637541294098,0.0,110.29167175292967,46.0,35642.46875,0.0,1709.863037109375,1.0,281.5418395996094,283.87286376953125,291.1778564453125,293.4277648925781,293.1499938964844,293.1499938964844,281.25,35784.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830727338790894,1.0,0.0,0.0,3.649872541427612,3.6498966217041016,8.888914067028963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.47216796875,0.0,1531.413818359375,1895.4371337890625,0.0,3245.3701171875,0.9051220417022704,1.0,0.0,3.0,1.0,0.0
12221220,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.7117225527763367,0.4386691749095917,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9332329034805298,0.3926962614059448,0.3722224235534668,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8843058347702026,0.3376370668411255,0.2370912432670593,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8345838785171509,0.2825844287872314,0.2690469920635223,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7636750936508179,0.2153156399726867,0.9759246110916138,285.010986328125,284.95001220703125,298.6466064453125,288.21942138671875,297.8758239746094,297.4208068847656,285.0093078613281,1.0,0.5080450773239136,0.5086837410926819,0.5086837410926819,1.0,1.0,-2.752896308898926,1.0227272510528564,1.7301690578460691,0.4032616317272186,0.9019977450370787,0.9019977450370787,0.0,106.5971221923828,64.0,36489.26953125,0.0,1686.7498779296875,1.0,281.2578125,283.6472473144531,291.2709655761719,293.6446228027344,293.1499938964844,293.1499938964844,280.95001220703125,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983340859413147,1.0,0.0,0.0,3.654736042022705,3.6547601222991934,8.912618909562298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8935546875,0.0,1537.64111328125,1895.4371337890625,0.0,3388.05029296875,0.9062537550926208,1.0,0.0,3.0,1.0,0.0
12221280,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.7117225527763367,0.4386691749095917,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9332329034805298,0.3926962614059448,0.3722224235534668,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8843058347702026,0.3376370668411255,0.2370912432670593,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8345838785171509,0.2825844287872314,0.2690469920635223,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7636750936508179,0.2153156399726867,0.9759246110916138,285.010986328125,284.95001220703125,298.6466064453125,288.21942138671875,297.8758239746094,297.4208068847656,285.0093078613281,1.0,0.5080450773239136,0.5086837410926819,0.5086837410926819,1.0,1.0,-2.752896308898926,1.0227272510528564,1.7301690578460691,0.4032616317272186,0.9019977450370787,0.9019977450370787,0.0,106.5971221923828,64.0,36489.26953125,0.0,1686.7498779296875,1.0,281.2578125,283.6472473144531,291.2709655761719,293.6446228027344,293.1499938964844,293.1499938964844,280.95001220703125,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983340859413147,1.0,0.0,0.0,3.654736042022705,3.6547601222991934,8.912618909562298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8935546875,0.0,1537.64111328125,1895.4371337890625,0.0,3388.05029296875,0.9062537550926208,1.0,0.0,3.0,1.0,0.0
12221340,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9990000128746032,0.7180955410003662,0.431134819984436,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9415962100028992,0.3948623538017273,0.3744089603424072,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8895318508148193,0.3374198675155639,0.2370651364326477,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8396688103675842,0.2830466032028198,0.2696012854576111,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7683165073394775,0.2153871357440948,0.9767521619796752,284.80816650390625,284.95001220703125,298.6497497558594,288.2030944824219,297.8811950683594,297.4286499023437,284.8064880371094,1.0,0.5060771107673645,0.5079963207244873,0.5079963207244873,1.0,1.0,-2.748097896575928,1.019540309906006,1.7285574674606323,0.4011434912681579,0.8984435200691223,0.8984435200691223,0.0,104.4808349609375,82.0,37313.796875,0.0,1669.76123046875,1.0,280.95819091796875,283.403564453125,291.2693786621094,293.716796875,293.1499938964844,293.1499938964844,281.25,36104.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154279828071594,1.0,0.0,0.0,3.651583433151245,3.6516075134277344,8.897249585970712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.43701171875,0.0,1535.7139892578125,1895.4371337890625,0.0,3546.90673828125,0.90568608045578,1.0,0.0,3.0,1.0,0.0
12221400,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9990000128746032,0.7180955410003662,0.431134819984436,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9415962100028992,0.3948623538017273,0.3744089603424072,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8895318508148193,0.3374198675155639,0.2370651364326477,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8396688103675842,0.2830466032028198,0.2696012854576111,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7683165073394775,0.2153871357440948,0.9767521619796752,284.80816650390625,284.95001220703125,298.6497497558594,288.2030944824219,297.8811950683594,297.4286499023437,284.8064880371094,1.0,0.5060771107673645,0.5079963207244873,0.5079963207244873,1.0,1.0,-2.748097896575928,1.019540309906006,1.7285574674606323,0.4011434912681579,0.8984435200691223,0.8984435200691223,0.0,104.4808349609375,82.0,37313.796875,0.0,1669.76123046875,1.0,280.95819091796875,283.403564453125,291.2693786621094,293.716796875,293.1499938964844,293.1499938964844,281.25,36104.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154279828071594,1.0,0.0,0.0,3.651583433151245,3.6516075134277344,8.897249585970712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.43701171875,0.0,1535.7139892578125,1895.4371337890625,0.0,3546.90673828125,0.90568608045578,1.0,0.0,3.0,1.0,0.0
12221460,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.7250247001647949,0.4260669350624084,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9480978846549988,0.397867351770401,0.3768338561058044,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8933188915252686,0.3380462229251861,0.2371971160173416,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8434507250785828,0.2840544581413269,0.2702477872371673,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7715498805046082,0.2157874256372451,0.9774109721183776,284.99102783203125,284.95001220703125,298.6578369140625,288.1903076171875,297.89068603515625,297.4398803710937,284.9927673339844,1.0,0.5050455927848816,0.5072312355041504,0.5072312355041504,1.0,1.0,-2.7466421127319336,1.017638087272644,1.729004144668579,0.3994854092597961,0.900447428226471,0.900447428226471,0.0,103.13648986816406,100.0,36487.19921875,0.0,1661.337890625,1.0,281.2422180175781,283.62725830078125,291.14959716796875,293.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35975.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026903510093688,1.0,0.0,0.0,3.651598453521729,3.6516225337982178,8.897322345546854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8359375,0.0,1534.7606201171875,1895.4371337890625,0.0,3428.649169921875,0.9056307077407836,1.0,0.0,3.0,1.0,0.0
12221520,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.7250247001647949,0.4260669350624084,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9480978846549988,0.397867351770401,0.3768338561058044,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8933188915252686,0.3380462229251861,0.2371971160173416,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8434507250785828,0.2840544581413269,0.2702477872371673,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7715498805046082,0.2157874256372451,0.9774109721183776,284.99102783203125,284.95001220703125,298.6578369140625,288.1903076171875,297.89068603515625,297.4398803710937,284.9927673339844,1.0,0.5050455927848816,0.5072312355041504,0.5072312355041504,1.0,1.0,-2.7466421127319336,1.017638087272644,1.729004144668579,0.3994854092597961,0.900447428226471,0.900447428226471,0.0,103.13648986816406,100.0,36487.19921875,0.0,1661.337890625,1.0,281.2422180175781,283.62725830078125,291.14959716796875,293.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35975.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026903510093688,1.0,0.0,0.0,3.651598453521729,3.6516225337982178,8.897322345546854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8359375,0.0,1534.7606201171875,1895.4371337890625,0.0,3428.649169921875,0.9056307077407836,1.0,0.0,3.0,1.0,0.0
12221580,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.7309461832046509,0.4226579070091247,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9534022808074952,0.4005079567432403,0.3795415163040161,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8962662220001221,0.3383366465568542,0.2375663816928863,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8464879989624023,0.2848242521286011,0.271129310131073,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7740713357925415,0.216016799211502,0.9790053367614746,284.8138427734375,284.95001220703125,298.6714172363281,288.1814270019531,297.8978576660156,297.4443359375,284.8125305175781,1.0,0.5049358010292053,0.5064661502838135,0.5064661502838135,1.0,1.0,-2.749218225479126,1.0174139738082886,1.7318042516708374,0.3986697196960449,0.8972044587135315,0.8972044587135315,0.0,102.37053680419922,120.0,37357.9921875,0.0,1661.5328369140625,1.0,280.9577941894531,283.4083557128906,291.215087890625,293.6435546875,293.1499938964844,293.1499938964844,281.25,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132673740386964,1.0,0.0,0.0,3.647520303726196,3.6475441455841056,8.877459549694322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.72314453125,0.0,1531.412353515625,1895.4371337890625,0.0,3526.90087890625,0.904802143573761,1.0,0.0,3.0,1.0,0.0
12221640,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.7309461832046509,0.4226579070091247,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9534022808074952,0.4005079567432403,0.3795415163040161,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8962662220001221,0.3383366465568542,0.2375663816928863,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8464879989624023,0.2848242521286011,0.271129310131073,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7740713357925415,0.216016799211502,0.9790053367614746,284.8138427734375,284.95001220703125,298.6714172363281,288.1814270019531,297.8978576660156,297.4443359375,284.8125305175781,1.0,0.5049358010292053,0.5064661502838135,0.5064661502838135,1.0,1.0,-2.749218225479126,1.0174139738082886,1.7318042516708374,0.3986697196960449,0.8972044587135315,0.8972044587135315,0.0,102.37053680419922,120.0,37357.9921875,0.0,1661.5328369140625,1.0,280.9577941894531,283.4083557128906,291.215087890625,293.6435546875,293.1499938964844,293.1499938964844,281.25,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132673740386964,1.0,0.0,0.0,3.647520303726196,3.6475441455841056,8.877459549694322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.72314453125,0.0,1531.412353515625,1895.4371337890625,0.0,3526.90087890625,0.904802143573761,1.0,0.0,3.0,1.0,0.0
12221700,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.7338076233863831,0.4225258529186249,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9545719027519226,0.4019387364387512,0.3807123005390167,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8964210152626038,0.3385857343673706,0.2376115173101425,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8468707799911499,0.2852708995342254,0.2714282274246216,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7742016315460205,0.2161483764648437,0.9791864156723022,284.9477844238281,284.95001220703125,298.680419921875,288.1785888671875,297.9017639160156,297.4456481933594,284.9575500488281,1.0,0.5052427649497986,0.506083607673645,0.506083607673645,1.0,1.0,-2.751094579696656,1.0175504684448242,1.7335439920425415,0.3983413875102997,0.8984578251838684,0.8984578251838684,0.0,102.40283966064452,120.0,36627.84765625,0.0,1664.4432373046875,1.0,281.20123291015625,283.5832824707031,291.1386108398437,293.4341125488281,293.1499938964844,293.1499938964844,281.25,36063.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055086374282836,1.0,0.0,0.0,3.646134614944458,3.646158456802368,8.870716214914864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.98046875,0.0,1529.3455810546875,1895.4371337890625,0.0,3454.876220703125,0.9045013785362244,1.0,0.0,3.0,1.0,0.0
12221760,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7370662689208984,0.42206871509552,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9563335180282592,0.4037297964096069,0.3822608888149261,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8971787095069885,0.3392053246498108,0.2379387617111206,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8477356433868408,0.2859908938407898,0.2720005214214325,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.77479487657547,0.2165010124444961,0.9803428649902344,285.0029602050781,284.95001220703125,298.69097900390625,288.1768493652344,297.9081420898437,297.4499816894531,285.0049133300781,1.0,0.5057934522628784,0.505658745765686,0.505658745765686,1.0,1.0,-2.754873514175415,1.018416166305542,1.736457347869873,0.3983073830604553,0.8994100689888,0.8994100689888,0.0,102.42204284667967,140.0,36602.5078125,0.0,1670.0958251953125,1.0,281.2422790527344,283.637451171875,291.133544921875,293.4570007324219,293.1499938964844,293.1499938964844,281.54998779296875,35980.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005721211433411,1.0,0.0,0.0,3.64727234840393,3.647296190261841,8.876252763911907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.18701171875,0.0,1529.9937744140625,1895.4371337890625,0.0,3408.916748046875,0.9046697616577148,1.0,0.0,3.0,1.0,0.0
