time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.7443656325340271,0.4211310148239136,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.9603882431983948,0.4079463183879852,0.386015921831131,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8993636965751648,0.3410975039005279,0.239096462726593,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.8500109910964966,0.2879460453987121,0.2736700773239136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7765758037567139,0.2176662683486938,0.9848108887672424,285.21417236328125,284.95001220703125,298.71697998046875,288.1768493652344,297.9259033203125,297.46356201171875,285.2163391113281,1.0,0.5076172351837158,0.5048090219497681,0.5048090219497681,1.0,1.0,-2.7670207023620605,1.0220513343811035,1.7449692487716677,0.3991217017173767,0.9046454429626464,0.9046454429626464,0.0,102.62203979492188,160.0,35912.40625,0.0,1689.0042724609375,1.0,281.5417785644531,283.8858947753906,291.119873046875,293.3809814453125,293.1499938964844,293.1499938964844,281.25,35742.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855776190757751,1.0,0.0,0.0,3.6560890674591056,3.656113147735596,8.919218430492037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.39208984375,0.0,1538.0245361328125,1895.4371337890625,0.0,3268.82666015625,0.9064844250679016,1.0,0.0,3.0,1.0,0.0
12221880,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.7443656325340271,0.4211310148239136,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.9603882431983948,0.4079463183879852,0.386015921831131,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8993636965751648,0.3410975039005279,0.239096462726593,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.8500109910964966,0.2879460453987121,0.2736700773239136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7765758037567139,0.2176662683486938,0.9848108887672424,285.21417236328125,284.95001220703125,298.71697998046875,288.1768493652344,297.9259033203125,297.46356201171875,285.2163391113281,1.0,0.5076172351837158,0.5048090219497681,0.5048090219497681,1.0,1.0,-2.7670207023620605,1.0220513343811035,1.7449692487716677,0.3991217017173767,0.9046454429626464,0.9046454429626464,0.0,102.62203979492188,160.0,35912.40625,0.0,1689.0042724609375,1.0,281.5417785644531,283.8858947753906,291.119873046875,293.3809814453125,293.1499938964844,293.1499938964844,281.25,35742.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855776190757751,1.0,0.0,0.0,3.6560890674591056,3.656113147735596,8.919218430492037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.39208984375,0.0,1538.0245361328125,1895.4371337890625,0.0,3268.82666015625,0.9064844250679016,1.0,0.0,3.0,1.0,0.0
12221940,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.7497652769088745,0.4232471585273742,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9617000818252563,0.4112233519554138,0.3894855678081512,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8990469574928284,0.3420500755310058,0.2400517463684082,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.85016268491745,0.2892569005489349,0.2751976549625397,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7763944864273071,0.2183642983436584,0.9890788197517396,285.0448913574219,284.95001220703125,298.75,288.1817932128906,297.93817138671875,297.4644470214844,285.0439453125,1.0,0.5103710293769836,0.5039593577384949,0.5039593577384949,1.0,1.0,-2.7818472385406494,1.0267837047576904,1.7550636529922483,0.4005015790462494,0.9045386910438538,0.9045386910438538,0.0,103.68888092041016,180.0,36945.26171875,0.0,1716.181640625,1.0,281.2577514648437,283.6710205078125,291.2326965332031,293.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004983305931091,1.0,0.0,0.0,3.662736415863037,3.6627604961395264,8.951681138569256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.0771484375,0.0,1546.2069091796875,1895.4371337890625,0.0,3408.22900390625,0.9080116152763368,1.0,0.0,3.0,1.0,0.0
12222000,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.7497652769088745,0.4232471585273742,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9617000818252563,0.4112233519554138,0.3894855678081512,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8990469574928284,0.3420500755310058,0.2400517463684082,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.85016268491745,0.2892569005489349,0.2751976549625397,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7763944864273071,0.2183642983436584,0.9890788197517396,285.0448913574219,284.95001220703125,298.75,288.1817932128906,297.93817138671875,297.4644470214844,285.0439453125,1.0,0.5103710293769836,0.5039593577384949,0.5039593577384949,1.0,1.0,-2.7818472385406494,1.0267837047576904,1.7550636529922483,0.4005015790462494,0.9045386910438538,0.9045386910438538,0.0,103.68888092041016,180.0,36945.26171875,0.0,1716.181640625,1.0,281.2577514648437,283.6710205078125,291.2326965332031,293.623291015625,293.1499938964844,293.1499938964844,280.95001220703125,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004983305931091,1.0,0.0,0.0,3.662736415863037,3.6627604961395264,8.951681138569256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.0771484375,0.0,1546.2069091796875,1895.4371337890625,0.0,3408.22900390625,0.9080116152763368,1.0,0.0,3.0,1.0,0.0
12222060,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7520478963851929,0.43134605884552,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9573075771331788,0.4133435189723968,0.3917824923992157,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8932934403419495,0.3418114781379699,0.2401161342859268,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8456314206123352,0.2896389663219452,0.2758263051509857,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7715610265731812,0.2181838154792785,0.989563763141632,284.8553161621094,284.95001220703125,298.7866516113281,288.1893310546875,297.9391784667969,297.4457092285156,284.8542785644531,1.0,0.5139747858047485,0.5028285980224609,0.5028285980224609,1.0,1.0,-2.7957570552825928,1.030634522438049,1.765122652053833,0.4011928141117096,0.9017003774642944,0.9017003774642944,0.0,106.24650573730467,200.0,37962.10546875,0.0,1749.3427734375,1.0,280.9580993652344,283.4382629394531,291.25836181640625,293.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,36038.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180768728256226,1.0,0.0,0.0,3.66196346282959,3.661987543106079,8.947903893385956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.67138671875,0.0,1546.8111572265625,1895.4371337890625,0.0,3571.400390625,0.9079651832580566,1.0,0.0,3.0,1.0,0.0
12222120,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7520478963851929,0.43134605884552,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9573075771331788,0.4133435189723968,0.3917824923992157,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8932934403419495,0.3418114781379699,0.2401161342859268,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8456314206123352,0.2896389663219452,0.2758263051509857,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7715610265731812,0.2181838154792785,0.989563763141632,284.8553161621094,284.95001220703125,298.7866516113281,288.1893310546875,297.9391784667969,297.4457092285156,284.8542785644531,1.0,0.5139747858047485,0.5028285980224609,0.5028285980224609,1.0,1.0,-2.7957570552825928,1.030634522438049,1.765122652053833,0.4011928141117096,0.9017003774642944,0.9017003774642944,0.0,106.24650573730467,200.0,37962.10546875,0.0,1749.3427734375,1.0,280.9580993652344,283.4382629394531,291.25836181640625,293.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,36038.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180768728256226,1.0,0.0,0.0,3.66196346282959,3.661987543106079,8.947903893385956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.67138671875,0.0,1546.8111572265625,1895.4371337890625,0.0,3571.400390625,0.9079651832580566,1.0,0.0,3.0,1.0,0.0
12222180,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.9990000128746032,0.7516058683395386,0.4439184963703155,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.9488480091094972,0.4148710966110229,0.3934602737426758,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8840415477752686,0.3409855663776397,0.2397185564041137,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8380782604217529,0.2894989252090454,0.2759259045124054,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.7635902762413025,0.217401698231697,0.987272560596466,284.6722106933594,284.95001220703125,298.8233337402344,288.1968078613281,297.9309997558594,297.4125061035156,284.6712646484375,1.0,0.5183690190315247,0.5016978979110718,0.5016978979110718,1.0,1.0,-2.8097710609436035,1.034487009048462,1.7752840518951416,0.401850014925003,0.8964641094207764,0.8964641094207764,0.0,110.02039337158205,220.0,39045.046875,0.0,1788.7998046875,1.0,280.6581726074219,283.2154846191406,291.2562866210937,293.80157470703125,293.1499938964844,293.1499938964844,280.95001220703125,36275.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328511357307434,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.7890625,0.0,1537.9046630859375,1895.4371337890625,0.0,3707.2470703125,0.9059861302375792,1.0,0.0,3.0,1.0,0.0
12222240,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.9990000128746032,0.7516058683395386,0.4439184963703155,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.9488480091094972,0.4148710966110229,0.3934602737426758,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8840415477752686,0.3409855663776397,0.2397185564041137,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8380782604217529,0.2894989252090454,0.2759259045124054,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.7635902762413025,0.217401698231697,0.987272560596466,284.6722106933594,284.95001220703125,298.8233337402344,288.1968078613281,297.9309997558594,297.4125061035156,284.6712646484375,1.0,0.5183690190315247,0.5016978979110718,0.5016978979110718,1.0,1.0,-2.8097710609436035,1.034487009048462,1.7752840518951416,0.401850014925003,0.8964641094207764,0.8964641094207764,0.0,110.02039337158205,220.0,39045.046875,0.0,1788.7998046875,1.0,280.6581726074219,283.2154846191406,291.2562866210937,293.80157470703125,293.1499938964844,293.1499938964844,280.95001220703125,36275.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328511357307434,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.7890625,0.0,1537.9046630859375,1895.4371337890625,0.0,3707.2470703125,0.9059861302375792,1.0,0.0,3.0,1.0,0.0
12222300,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9990000128746032,0.7512732744216919,0.4510680437088012,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.9439759254455566,0.4159697294235229,0.3943351507186889,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8790299296379089,0.3409088551998138,0.2395494729280471,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8339482545852661,0.289646178483963,0.2759767770767212,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7592097520828247,0.2171208411455154,0.9858377575874328,284.8039855957031,284.95001220703125,298.8416748046875,288.20050048828125,297.9271850585937,297.3962707519531,284.8138427734375,1.0,0.5208496451377869,0.5011324882507324,0.5011324882507324,1.0,1.0,-2.817545413970948,1.0367261171340942,1.7808191776275637,0.4022859036922455,0.8967400789260864,0.8967400789260864,0.0,112.20084381103516,220.0,38240.62109375,0.0,1811.267333984375,1.0,280.9013671875,283.3873596191406,291.16943359375,293.5705261230469,293.1499938964844,293.1499938964844,280.95001220703125,36225.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250417351722716,1.0,0.0,0.0,3.647864580154419,3.647888660430908,8.879135862116527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.916015625,0.0,1532.4813232421875,1895.4371337890625,0.0,3635.612060546875,0.9049955010414124,1.0,0.0,3.0,1.0,0.0
12222360,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.7513595819473267,0.4574959278106689,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9401302337646484,0.4175110161304474,0.395682692527771,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8750486373901367,0.3412859141826629,0.2397322505712509,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8306497931480408,0.2901298701763153,0.2763687670230865,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7556466460227966,0.2171089202165603,0.985596776008606,284.86212158203125,284.95001220703125,298.8599853515625,288.2042236328125,297.92645263671875,297.3848876953125,284.86444091796875,1.0,0.5235244035720825,0.5005282163619995,0.5005282163619995,1.0,1.0,-2.827287673950196,1.0397124290466309,1.7875752449035645,0.4030217230319977,0.8967827558517456,0.8967827558517456,0.0,114.28904724121094,240.0,38246.7578125,0.0,1836.48046875,1.0,280.942138671875,283.44561767578125,291.1610412597656,293.58544921875,293.1499938964844,293.1499938964844,281.25,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196056723594666,1.0,0.0,0.0,3.64562463760376,3.64564847946167,8.868234431247402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.0439453125,0.0,1529.4761962890625,1895.4371337890625,0.0,3585.5185546875,0.9044209718704224,1.0,0.0,3.0,1.0,0.0
12222420,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.752385139465332,0.4694046974182129,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9340534806251526,0.4213845133781433,0.3992059230804443,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8687286376953125,0.3428576290607452,0.2407332211732864,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8253836631774902,0.2917451858520508,0.2778163850307464,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7499427199363708,0.2176537662744522,0.9877894520759584,285.0806884765625,284.95001220703125,298.89666748046875,288.2115478515625,297.9320678710937,297.373291015625,285.08319091796875,1.0,0.5294531583786011,0.4993197023868561,0.4993197023868561,1.0,1.0,-2.851407051086426,1.0475707054138184,1.803836345672608,0.4053596258163452,0.9002916216850281,0.9002916216850281,0.0,118.45272064208984,260.0,37619.48828125,0.0,1894.7027587890625,1.0,281.2417297363281,283.7026062011719,291.1537780761719,293.51519775390625,293.1499938964844,293.1499938964844,281.54998779296875,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042923450469972,1.0,0.0,0.0,3.647611618041992,3.6476356983184814,8.877904633664002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.65234375,0.0,1529.9544677734375,1895.4371337890625,0.0,3443.561767578125,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
12222480,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.752385139465332,0.4694046974182129,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9340534806251526,0.4213845133781433,0.3992059230804443,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8687286376953125,0.3428576290607452,0.2407332211732864,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8253836631774902,0.2917451858520508,0.2778163850307464,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7499427199363708,0.2176537662744522,0.9877894520759584,285.0806884765625,284.95001220703125,298.89666748046875,288.2115478515625,297.9320678710937,297.373291015625,285.08319091796875,1.0,0.5294531583786011,0.4993197023868561,0.4993197023868561,1.0,1.0,-2.851407051086426,1.0475707054138184,1.803836345672608,0.4053596258163452,0.9002916216850281,0.9002916216850281,0.0,118.45272064208984,260.0,37619.48828125,0.0,1894.7027587890625,1.0,281.2417297363281,283.7026062011719,291.1537780761719,293.51519775390625,293.1499938964844,293.1499938964844,281.54998779296875,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042923450469972,1.0,0.0,0.0,3.647611618041992,3.6476356983184814,8.877904633664002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.65234375,0.0,1529.9544677734375,1895.4371337890625,0.0,3443.561767578125,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
12222540,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9990000128746032,0.7540501356124878,0.4809788763523102,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.9290630221366882,0.4259117245674133,0.4034518599510193,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8635476231575012,0.3450958728790283,0.2422833740711212,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8210358023643494,0.2939280569553375,0.2798823118209839,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.745331346988678,0.2187403738498687,0.99271422624588,285.3002319335937,284.95001220703125,298.9333190917969,288.2188415527344,297.943115234375,297.3701171875,285.3027038574219,1.0,0.5361461639404297,0.4981111586093902,0.4981111586093902,1.0,1.0,-2.8806817531585693,1.0575165748596191,1.8231651782989504,0.4086517691612243,0.9067392349243164,0.9067392349243164,0.0,122.8081283569336,278.0,37061.28515625,0.0,1963.1658935546875,1.0,281.5417785644531,283.95819091796875,291.1747436523437,293.49591064453125,293.1499938964844,293.1499938964844,281.25,35653.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924493789672852,1.0,0.0,0.0,3.659727334976196,3.6597514152526855,8.936979725149286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8291015625,0.0,1541.419677734375,1895.4371337890625,0.0,3333.1064453125,0.9072412252426147,1.0,0.0,3.0,1.0,0.0
12222600,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9990000128746032,0.7540501356124878,0.4809788763523102,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.9290630221366882,0.4259117245674133,0.4034518599510193,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8635476231575012,0.3450958728790283,0.2422833740711212,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8210358023643494,0.2939280569553375,0.2798823118209839,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.745331346988678,0.2187403738498687,0.99271422624588,285.3002319335937,284.95001220703125,298.9333190917969,288.2188415527344,297.943115234375,297.3701171875,285.3027038574219,1.0,0.5361461639404297,0.4981111586093902,0.4981111586093902,1.0,1.0,-2.8806817531585693,1.0575165748596191,1.8231651782989504,0.4086517691612243,0.9067392349243164,0.9067392349243164,0.0,122.8081283569336,278.0,37061.28515625,0.0,1963.1658935546875,1.0,281.5417785644531,283.95819091796875,291.1747436523437,293.49591064453125,293.1499938964844,293.1499938964844,281.25,35653.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924493789672852,1.0,0.0,0.0,3.659727334976196,3.6597514152526855,8.936979725149286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8291015625,0.0,1541.419677734375,1895.4371337890625,0.0,3333.1064453125,0.9072412252426147,1.0,0.0,3.0,1.0,0.0
12222660,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9990000128746032,0.7540131211280823,0.4875624775886535,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9261043667793274,0.4278939068317413,0.4056407511234283,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8606072068214417,0.3459021151065826,0.2430808097124099,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8185429573059082,0.2948246598243713,0.2809767425060272,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7428067922592163,0.2191535830497741,0.9955258965492249,285.1759948730469,284.95001220703125,298.952392578125,288.2226257324219,297.9442443847656,297.3616027832031,285.1688232421875,1.0,0.5398812294006348,0.4973111450672149,0.4973111450672149,1.0,1.0,-2.896880388259888,1.0627654790878296,1.8341147899627688,0.4102712273597717,0.9071440696716307,0.9071440696716307,0.0,125.31141662597656,278.0,38025.0625,0.0,2002.060546875,1.0,281.2948913574219,283.7899169921875,291.2777709960937,293.752685546875,293.1499938964844,293.1499938964844,281.25,35688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032459855079652,1.0,0.0,0.0,3.666200399398804,3.666224479675293,8.968621045823966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.95068359375,0.0,1548.92333984375,1895.4371337890625,0.0,3433.822998046875,0.9086584448814392,1.0,0.0,3.0,1.0,0.0
12222720,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.9990000128746032,0.7529417276382446,0.4951544106006622,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.92192941904068,0.4292956888675689,0.4072004854679107,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8567121028900146,0.346212238073349,0.2434802949428558,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8151728510856628,0.2953275740146637,0.2816602885723114,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.7395564913749695,0.2192710936069488,0.9969545602798462,285.1396789550781,284.95001220703125,298.9700012207031,288.22607421875,297.940185546875,297.3456726074219,285.1391296386719,1.0,0.5434675812721252,0.4965726733207702,0.4965726733207702,1.0,1.0,-2.910900592803955,1.0671873092651367,1.8437132835388184,0.4115597903728485,0.9079502820968628,0.9079502820968628,0.0,128.05697631835938,296.0,38246.62890625,0.0,2038.922607421875,1.0,281.2577209472656,283.750244140625,291.2926330566406,293.7590026855469,293.1499938964844,293.1499938964844,280.95001220703125,35728.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106791019439696,1.0,0.0,0.0,3.6705496311187744,3.670573711395264,8.989912885226659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.97998046875,0.0,1554.1116943359375,1895.4371337890625,0.0,3502.905029296875,0.9096856713294984,1.0,0.0,3.0,1.0,0.0
12222780,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.7478480935096741,0.5142188668251038,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9108346104621888,0.431435227394104,0.4096705019474029,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8465768098831177,0.3460533022880554,0.2437167465686798,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8058722019195557,0.2957307994365692,0.2824635207653045,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7310602068901062,0.2189386934041977,0.9973936676979064,284.9588317871094,284.95001220703125,299.00665283203125,288.2332458496094,297.9223937988281,297.2980041503906,284.9582824707031,1.0,0.5513359904289246,0.4950341880321502,0.4950341880321502,1.0,1.0,-2.938563823699951,1.0757054090499878,1.862858414649964,0.413900762796402,0.9065428972244264,0.9065428972244264,0.0,134.822998046875,314.0,39412.58203125,0.0,2119.382568359375,1.0,280.9580383300781,283.5234680175781,291.3135070800781,293.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,35901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305043816566468,1.0,0.0,0.0,3.674804210662842,3.67482852935791,9.010765893435746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4228515625,0.0,1560.19921875,1895.4371337890625,0.0,3685.763671875,0.9107481837272644,1.0,0.0,3.0,1.0,0.0
12222840,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.7478480935096741,0.5142188668251038,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9108346104621888,0.431435227394104,0.4096705019474029,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8465768098831177,0.3460533022880554,0.2437167465686798,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8058722019195557,0.2957307994365692,0.2824635207653045,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7310602068901062,0.2189386934041977,0.9973936676979064,284.9588317871094,284.95001220703125,299.00665283203125,288.2332458496094,297.9223937988281,297.2980041503906,284.9582824707031,1.0,0.5513359904289246,0.4950341880321502,0.4950341880321502,1.0,1.0,-2.938563823699951,1.0757054090499878,1.862858414649964,0.413900762796402,0.9065428972244264,0.9065428972244264,0.0,134.822998046875,314.0,39412.58203125,0.0,2119.382568359375,1.0,280.9580383300781,283.5234680175781,291.3135070800781,293.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,35901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305043816566468,1.0,0.0,0.0,3.674804210662842,3.67482852935791,9.010765893435746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4228515625,0.0,1560.19921875,1895.4371337890625,0.0,3685.763671875,0.9107481837272644,1.0,0.0,3.0,1.0,0.0
12222900,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.7438967823982239,0.5249439477920532,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9048402309417723,0.4322634935379028,0.4106736183166504,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8409780859947205,0.3457263112068176,0.243655189871788,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8003896474838257,0.2957175970077514,0.2826606035232544,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7262629866600037,0.2185671627521515,0.9966886043548584,284.8218688964844,284.95001220703125,299.0249938964844,288.23681640625,297.912353515625,297.2723999023437,284.8143615722656,1.0,0.5554571151733398,0.4942649304866791,0.4942649304866791,1.0,1.0,-2.951977252960205,1.0797641277313232,1.8722130060195925,0.4149708449840545,0.9043660163879396,0.9043660163879396,0.0,138.64572143554688,314.0,40376.3359375,0.0,2161.634765625,1.0,280.7006225585937,283.3441467285156,291.33551025390625,294.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,36019.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941320776939392,1.0,0.0,0.0,3.674161672592163,3.674185752868652,9.007614494294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.12548828125,0.0,1560.365478515625,1895.4371337890625,0.0,3784.447509765625,0.9106476902961732,1.0,0.0,3.0,1.0,0.0
12222960,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.9990000128746032,0.7387992143630981,0.5364529490470886,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8987076282501221,0.4329613447189331,0.4114889204502105,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8350593447685242,0.3452676236629486,0.243456944823265,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7944983243942261,0.2955856919288635,0.2827045619487762,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7210792303085327,0.2180940508842468,0.9953607320785522,284.78631591796875,284.95001220703125,299.0433349609375,288.2403564453125,297.90435791015625,297.25018310546875,284.78631591796875,1.0,0.5596932768821716,0.4934082329273224,0.4934082329273224,1.0,1.0,-2.9650096893310547,1.0834897756576538,1.8815199136734009,0.415802925825119,0.90287047624588,0.90287047624588,0.0,142.77392578125,332.0,40641.703125,0.0,2205.12646484375,1.0,280.6579895019531,283.30517578125,291.306640625,293.9451904296875,293.1499938964844,293.1499938964844,280.3500061035156,36113.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465670585632324,1.0,0.0,0.0,3.671146869659424,3.671171188354492,8.992839184429613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.8173828125,0.0,1557.677490234375,1895.4371337890625,0.0,3831.983154296875,0.9100719690322876,1.0,0.0,3.0,1.0,0.0
12223020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.9990000128746032,0.7259268164634705,0.5601905584335327,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8865695595741272,0.4341954886913299,0.4130037426948547,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8234091401100159,0.3442412912845611,0.2430020272731781,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.7827708125114441,0.2951835095882416,0.2826802730560303,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.7102211713790894,0.216953232884407,0.9921022057533264,284.63165283203125,284.95001220703125,299.0794372558594,288.2472839355469,297.90301513671875,297.229248046875,284.6317749023437,1.0,0.568355917930603,0.4917213022708893,0.4917213022708893,1.0,1.0,-2.9908719062805176,1.090825080871582,1.900046706199646,0.4174264073371887,0.8973469138145447,0.8973469138145447,0.0,151.50540161132812,332.0,42021.15625,0.0,2295.245361328125,1.0,280.35858154296875,283.1042785644531,291.3065185546875,294.0272216796875,293.1499938964844,293.1499938964844,280.3500061035156,36334.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606528282165528,1.0,0.0,0.0,3.659420728683472,3.659444808959961,8.935481332628115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.67431640625,0.0,1546.1834716796875,1895.4371337890625,0.0,3958.40283203125,0.9075990319252014,1.0,0.0,3.0,1.0,0.0
12223080,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9990000128746032,0.7257083654403687,0.5605773329734802,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8863766193389893,0.4342167377471924,0.4130260944366455,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8232236504554749,0.3442272245883941,0.2429940104484558,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.7825846076011658,0.2951781153678894,0.2826785445213318,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.7100374102592468,0.2169335484504699,0.9920381307601928,284.6316833496094,284.95001220703125,299.0799865722656,288.2474060058594,297.90313720703125,297.2291259765625,284.6318664550781,1.0,0.5684951543807983,0.4916948080062866,0.4916948080062866,1.0,1.0,-2.991274833679199,1.0909384489059448,1.900336503982544,0.4174507260322571,0.8972815275192261,0.8972815275192261,0.0,151.64979553222656,350.0,42027.01171875,0.0,2296.703857421875,1.0,280.3581237792969,283.10418701171875,291.3055419921875,294.02557373046875,293.1499938964844,293.1499938964844,280.6499938964844,36336.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607232213020324,1.0,0.0,0.0,3.65919828414917,3.659222364425659,8.934395623327873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.52392578125,0.0,1545.9473876953125,1895.4371337890625,0.0,3959.030029296875,0.9075510501861572,1.0,0.0,3.0,1.0,0.0
12223140,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.7133595943450928,0.5844172835350037,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8755179047584534,0.4367241561412811,0.4152820408344269,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8125334978103638,0.3444471955299377,0.2430700808763504,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7720186710357666,0.2956560552120209,0.2831390500068664,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6990227103233337,0.2161677926778793,0.9892799854278564,284.83251953125,284.95001220703125,299.1166687011719,288.25439453125,297.91326904296875,297.22607421875,284.83502197265625,1.0,0.5777188539505005,0.4899814128875732,0.4899814128875732,1.0,1.0,-3.019968271255493,1.0993001461029053,1.9206682443618768,0.4194337725639343,0.8973100781440735,0.8973100781440735,0.0,160.87599182128906,353.0,41287.65625,0.0,2396.0556640625,1.0,280.6422119140625,283.3410339355469,291.2204284667969,293.8270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36206.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495618343353271,1.0,0.0,0.0,3.650628566741944,3.6506526470184326,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1535.410400390625,1895.4371337890625,0.0,3859.013916015625,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12223200,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.7133595943450928,0.5844172835350037,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8755179047584534,0.4367241561412811,0.4152820408344269,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8125334978103638,0.3444471955299377,0.2430700808763504,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7720186710357666,0.2956560552120209,0.2831390500068664,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6990227103233337,0.2161677926778793,0.9892799854278564,284.83251953125,284.95001220703125,299.1166687011719,288.25439453125,297.91326904296875,297.22607421875,284.83502197265625,1.0,0.5777188539505005,0.4899814128875732,0.4899814128875732,1.0,1.0,-3.019968271255493,1.0993001461029053,1.9206682443618768,0.4194337725639343,0.8973100781440735,0.8973100781440735,0.0,160.87599182128906,353.0,41287.65625,0.0,2396.0556640625,1.0,280.6422119140625,283.3410339355469,291.2204284667969,293.8270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36206.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495618343353271,1.0,0.0,0.0,3.650628566741944,3.6506526470184326,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1535.410400390625,1895.4371337890625,0.0,3859.013916015625,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12223260,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.7034239768981934,0.604667067527771,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8679926991462708,0.4404067695140838,0.418791800737381,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.804512619972229,0.3459125459194183,0.2441136687994003,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7645527124404907,0.2970839142799377,0.284572035074234,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6906369924545288,0.2160503417253494,0.9894097447395324,285.0523681640625,284.95001220703125,299.1533203125,288.2613220214844,297.9290771484375,297.2320556640625,285.054931640625,1.0,0.5866766571998596,0.4882208108901977,0.4882208108901977,1.0,1.0,-3.05166244506836,1.1086950302124023,1.942967414855957,0.4218433499336242,0.9004452228546143,0.9004452228546143,0.0,169.28257751464844,356.0,40642.97265625,0.0,2498.555419921875,1.0,280.9417724609375,283.5980834960937,291.2128601074219,293.7576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363366961479188,1.0,0.0,0.0,3.6508536338806152,3.650877714157105,8.89369346168678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.42431640625,0.0,1533.9127197265625,1895.4371337890625,0.0,3739.083251953125,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12223320,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.7034239768981934,0.604667067527771,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8679926991462708,0.4404067695140838,0.418791800737381,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.804512619972229,0.3459125459194183,0.2441136687994003,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7645527124404907,0.2970839142799377,0.284572035074234,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6906369924545288,0.2160503417253494,0.9894097447395324,285.0523681640625,284.95001220703125,299.1533203125,288.2613220214844,297.9290771484375,297.2320556640625,285.054931640625,1.0,0.5866766571998596,0.4882208108901977,0.4882208108901977,1.0,1.0,-3.05166244506836,1.1086950302124023,1.942967414855957,0.4218433499336242,0.9004452228546143,0.9004452228546143,0.0,169.28257751464844,356.0,40642.97265625,0.0,2498.555419921875,1.0,280.9417724609375,283.5980834960937,291.2128601074219,293.7576599121094,293.1499938964844,293.1499938964844,280.6499938964844,35972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363366961479188,1.0,0.0,0.0,3.6508536338806152,3.650877714157105,8.89369346168678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.42431640625,0.0,1533.9127197265625,1895.4371337890625,0.0,3739.083251953125,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12223380,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6915689706802368,0.6238694787025452,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607399463653564,0.443131536245346,0.422017902135849,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7965044379234314,0.3465424478054046,0.2450269609689712,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7574677467346191,0.2979165017604828,0.2859086990356445,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6825349926948547,0.2154656946659088,0.9892107248306274,284.9017028808594,284.95001220703125,299.19000244140625,288.2681884765625,297.9393615722656,297.2297058105469,284.9013671875,1.0,0.5953739285469055,0.4864602088928222,0.4864602088928222,1.0,1.0,-3.081110000610352,1.1170560121536257,1.964053988456726,0.4239078760147095,0.8985400795936584,0.8985400795936584,0.0,177.86087036132812,359.0,41860.9609375,0.0,2599.57666015625,1.0,280.6578369140625,283.4014587402344,291.31964111328125,294.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,36065.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511044025421144,1.0,0.0,0.0,3.649112462997437,3.649136304855346,8.88521128672437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.21875,0.0,1532.6734619140625,1895.4371337890625,0.0,3872.906005859375,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12223440,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6915689706802368,0.6238694787025452,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607399463653564,0.443131536245346,0.422017902135849,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7965044379234314,0.3465424478054046,0.2450269609689712,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7574677467346191,0.2979165017604828,0.2859086990356445,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6825349926948547,0.2154656946659088,0.9892107248306274,284.9017028808594,284.95001220703125,299.19000244140625,288.2681884765625,297.9393615722656,297.2297058105469,284.9013671875,1.0,0.5953739285469055,0.4864602088928222,0.4864602088928222,1.0,1.0,-3.081110000610352,1.1170560121536257,1.964053988456726,0.4239078760147095,0.8985400795936584,0.8985400795936584,0.0,177.86087036132812,359.0,41860.9609375,0.0,2599.57666015625,1.0,280.6578369140625,283.4014587402344,291.31964111328125,294.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,36065.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511044025421144,1.0,0.0,0.0,3.649112462997437,3.649136304855346,8.88521128672437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.21875,0.0,1532.6734619140625,1895.4371337890625,0.0,3872.906005859375,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12223500,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.99005526304245,0.6866607666015625,0.6201988458633423,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8525803685188293,0.4444670975208282,0.4234480857849121,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7880263924598694,0.3468010723590851,0.2453518211841583,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7500208616256714,0.2982701361179352,0.2864743769168854,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.674579918384552,0.2150603979825973,0.9886698126792908,285.0331420898437,284.95001220703125,299.2083435058594,288.2715759277344,297.9440002441406,297.2284545898437,285.0408020019531,1.0,0.5994935035705566,0.4855799376964569,0.4855799376964569,1.0,1.0,-3.078840494155884,1.1143051385879517,1.9645352363586424,0.42198446393013,0.9003567099571228,0.9003567099571228,0.0,185.5643768310547,359.0,41039.484375,0.0,2635.671875,1.0,280.9012756347656,283.571044921875,291.2557373046875,293.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461170434951782,1.0,0.0,0.0,3.6495473384857178,3.649571180343628,8.887329272511124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.2197265625,0.0,1532.4879150390625,1895.4371337890625,0.0,3827.9150390625,0.9052057266235352,1.0,0.0,3.0,1.0,0.0
12223560,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.981084406375885,0.6837804913520813,0.617168664932251,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.846153199672699,0.4461042582988739,0.4251618087291717,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7811810970306396,0.3473329842090606,0.2458589971065521,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7440891861915588,0.2988381385803222,0.2872121334075928,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6680915355682373,0.2148715108633041,0.9887291789054872,285.0793762207031,284.95001220703125,299.2266540527344,288.27496337890625,297.950927734375,297.2307434082031,285.0806884765625,1.0,0.603484034538269,0.4846846163272857,0.4846846163272857,1.0,1.0,-3.078836441040039,1.1124755144119265,1.9663608074188232,0.4200671017169952,0.9017253518104552,0.9017253518104552,0.0,192.5634765625,347.0,40958.39453125,0.0,2672.428466796875,1.0,280.942138671875,283.6195678710937,291.253662109375,293.8417358398437,293.1499938964844,293.1499938964844,280.6499938964844,35892.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433223605155944,1.0,0.0,0.0,3.652343988418579,3.652367830276489,8.900955208446248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.53369140625,0.0,1534.97412109375,1895.4371337890625,0.0,3802.610107421875,0.9057435393333436,1.0,0.0,3.0,1.0,0.0
12223620,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9643867015838624,0.6772425770759583,0.6121130585670471,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8357927203178406,0.4483504295349121,0.4281005263328552,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7698214650154114,0.3474105596542358,0.2465182691812515,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7344209551811218,0.2992609441280365,0.2883462905883789,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6575167775154114,0.2141205817461013,0.9883936047554016,284.9018249511719,284.95001220703125,299.2633361816406,288.2817077636719,297.9588928222656,297.2264099121094,284.9004211425781,1.0,0.6104066371917725,0.4828940331935882,0.4828940331935882,1.0,1.0,-3.078052520751953,1.1084582805633545,1.9695942401885984,0.4162724614143371,0.8996444344520569,0.8996444344520569,0.0,205.09063720703125,335.0,41858.1875,0.0,2736.695068359375,1.0,280.6578063964844,283.4001770019531,291.3255920410156,294.0263671875,293.1499938964844,293.1499938964844,280.95001220703125,36027.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95599764585495,1.0,0.0,0.0,3.6521613597869873,3.652185440063477,8.900066177375265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.54638671875,0.0,1535.777587890625,1895.4371337890625,0.0,3916.82958984375,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
