time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9643867015838624,0.6772425770759583,0.6121130585670471,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8357927203178406,0.4483504295349121,0.4281005263328552,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7698214650154114,0.3474105596542358,0.2465182691812515,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7344209551811218,0.2992609441280365,0.2883462905883789,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6575167775154114,0.2141205817461013,0.9883936047554016,284.9018249511719,284.95001220703125,299.2633361816406,288.2817077636719,297.9588928222656,297.2264099121094,284.9004211425781,1.0,0.6104066371917725,0.4828940331935882,0.4828940331935882,1.0,1.0,-3.078052520751953,1.1084582805633545,1.9695942401885984,0.4162724614143371,0.8996444344520569,0.8996444344520569,0.0,205.09063720703125,335.0,41858.1875,0.0,2736.695068359375,1.0,280.6578063964844,283.4001770019531,291.3255920410156,294.0263671875,293.1499938964844,293.1499938964844,280.95001220703125,36027.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95599764585495,1.0,0.0,0.0,3.6521613597869873,3.652185440063477,8.900066177375265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.54638671875,0.0,1535.777587890625,1895.4371337890625,0.0,3916.82958984375,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
12223740,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9497627019882202,0.6727610230445862,0.6078366637229919,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8281084895133972,0.4511623382568359,0.4308479428291321,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7611277103424072,0.3479622602462768,0.2470022141933441,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.727013111114502,0.3000185191631317,0.2892665266990661,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.649440348148346,0.2137117385864257,0.9876421093940736,285.0774841308594,284.95001220703125,299.29998779296875,288.28839111328125,297.9703369140625,297.2275695800781,285.078857421875,1.0,0.6162070631980896,0.4811034202575683,0.4811034202575683,1.0,1.0,-3.076988935470581,1.1043322086334229,1.9726566076278689,0.4121161103248596,0.902769148349762,0.902769148349762,0.0,215.73904418945312,323.0,40970.46484375,0.0,2790.524658203125,1.0,280.94219970703125,283.6177062988281,291.253662109375,293.84234619140625,293.1499938964844,293.1499938964844,280.6499938964844,35875.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451416730880736,1.0,0.0,0.0,3.6559650897979736,3.655989170074463,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.80224609375,0.0,1538.882080078125,1895.4371337890625,0.0,3819.0908203125,0.9065403938293456,1.0,0.0,3.0,1.0,0.0
12223800,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9497627019882202,0.6727610230445862,0.6078366637229919,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8281084895133972,0.4511623382568359,0.4308479428291321,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7611277103424072,0.3479622602462768,0.2470022141933441,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.727013111114502,0.3000185191631317,0.2892665266990661,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.649440348148346,0.2137117385864257,0.9876421093940736,285.0774841308594,284.95001220703125,299.29998779296875,288.28839111328125,297.9703369140625,297.2275695800781,285.078857421875,1.0,0.6162070631980896,0.4811034202575683,0.4811034202575683,1.0,1.0,-3.076988935470581,1.1043322086334229,1.9726566076278689,0.4121161103248596,0.902769148349762,0.902769148349762,0.0,215.73904418945312,323.0,40970.46484375,0.0,2790.524658203125,1.0,280.94219970703125,283.6177062988281,291.253662109375,293.84234619140625,293.1499938964844,293.1499938964844,280.6499938964844,35875.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451416730880736,1.0,0.0,0.0,3.6559650897979736,3.655989170074463,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.80224609375,0.0,1538.882080078125,1895.4371337890625,0.0,3819.0908203125,0.9065403938293456,1.0,0.0,3.0,1.0,0.0
12223860,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9427048563957214,0.6695391535758972,0.6056569814682007,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8250095844268799,0.4526596665382385,0.4326874613761902,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7574783563613892,0.3481220602989197,0.2474205791950225,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.723876953125,0.3003681600093841,0.2899521887302398,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6460348963737488,0.2134701758623123,0.9879832863807678,284.9312438964844,284.95001220703125,299.3219909667969,288.2923583984375,297.9766845703125,297.226806640625,284.9257507324219,1.0,0.6192158460617065,0.4803850054740906,0.4803850054740906,1.0,1.0,-3.0783231258392334,1.1033341884613037,1.9749890565872192,0.4107562899589538,0.9012851119041444,0.9012851119041444,0.0,220.89645385742188,323.0,41834.95703125,0.0,2820.269775390625,1.0,280.68365478515625,283.4304504394531,291.3319091796875,294.052490234375,293.1499938964844,293.1499938964844,280.6499938964844,35966.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953389286994934,1.0,0.0,0.0,3.656980514526367,3.657004594802856,8.923568657337455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.5546875,0.0,1540.69580078125,1895.4371337890625,0.0,3893.443359375,0.90678209066391,1.0,0.0,3.0,1.0,0.0
12223920,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9373804330825806,0.6669599413871765,0.6036055684089661,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.822625458240509,0.4533973038196563,0.4336066544055938,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7547338008880615,0.3479803204536438,0.247488185763359,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7214943766593933,0.3004084825515747,0.2901994287967682,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6435408592224121,0.2131548076868057,0.987520396709442,284.9005126953125,284.95001220703125,299.336669921875,288.2950134277344,297.979248046875,297.2237548828125,284.89910888671875,1.0,0.6210147142410278,0.4799060821533203,0.4799060821533203,1.0,1.0,-3.07678771018982,1.1017192602157593,1.9750685691833496,0.4094269871711731,0.900675356388092,0.900675356388092,0.0,224.5028533935547,311.0,41879.97265625,0.0,2836.132080078125,1.0,280.65777587890625,283.3985900878906,291.3314514160156,294.0318298339844,293.1499938964844,293.1499938964844,280.3500061035156,36017.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956286072731018,1.0,0.0,0.0,3.65615177154541,3.6561758518218994,8.919525384953886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.21728515625,0.0,1540.15380859375,1895.4371337890625,0.0,3919.4111328125,0.9066535830497742,1.0,0.0,3.0,1.0,0.0
12223980,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9239270091056824,0.6597304344177246,0.5977488160133362,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.8165754675865173,0.4546355605125427,0.4353241622447967,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.7478675246238708,0.3470530807971954,0.2472468316555023,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7153354287147522,0.3000329732894897,0.2903632223606109,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.6372785568237305,0.2119477391242981,0.9845011234283448,284.7083740234375,284.95001220703125,299.3733215332031,288.30157470703125,297.9823303222656,297.2113342285156,284.706787109375,1.0,0.6248040199279785,0.4787087738513946,0.4787087738513946,1.0,1.0,-3.0680952072143555,1.0957359075546265,1.972359299659729,0.4051650166511535,0.895864725112915,0.895864725112915,0.0,233.3199005126953,299.0,42831.234375,0.0,2864.9013671875,1.0,280.35821533203125,283.1676330566406,291.3504333496094,294.1257629394531,293.1499938964844,293.1499938964844,280.6499938964844,36241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692935347557068,1.0,0.0,0.0,3.64786696434021,3.647891044616699,8.879147230800299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.7978515625,0.0,1532.6011962890625,1895.4371337890625,0.0,4034.98291015625,0.9049486517906188,1.0,0.0,3.0,1.0,0.0
12224040,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9239270091056824,0.6597304344177246,0.5977488160133362,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.8165754675865173,0.4546355605125427,0.4353241622447967,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.7478675246238708,0.3470530807971954,0.2472468316555023,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7153354287147522,0.3000329732894897,0.2903632223606109,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.6372785568237305,0.2119477391242981,0.9845011234283448,284.7083740234375,284.95001220703125,299.3733215332031,288.30157470703125,297.9823303222656,297.2113342285156,284.706787109375,1.0,0.6248040199279785,0.4787087738513946,0.4787087738513946,1.0,1.0,-3.0680952072143555,1.0957359075546265,1.972359299659729,0.4051650166511535,0.895864725112915,0.895864725112915,0.0,233.3199005126953,299.0,42831.234375,0.0,2864.9013671875,1.0,280.35821533203125,283.1676330566406,291.3504333496094,294.1257629394531,293.1499938964844,293.1499938964844,280.6499938964844,36241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692935347557068,1.0,0.0,0.0,3.64786696434021,3.647891044616699,8.879147230800299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.7978515625,0.0,1532.6011962890625,1895.4371337890625,0.0,4034.98291015625,0.9049486517906188,1.0,0.0,3.0,1.0,0.0
12224100,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9180284738540648,0.6569525599479675,0.5949431657791138,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8139721751213074,0.4555578827857971,0.4361190795898437,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7449026107788086,0.3468608856201172,0.2470755726099014,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7125498652458191,0.3000235557556152,0.2903622984886169,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6344934105873108,0.2114490121603012,0.9825074672698976,284.8289489746094,284.95001220703125,299.39166259765625,288.3048095703125,297.9858703613281,297.20819091796875,284.8363342285156,1.0,0.6263344883918762,0.4781101047992706,0.4781101047992706,1.0,1.0,-3.063068151473999,1.092482089996338,1.970586180686951,0.4027958512306213,0.896204948425293,0.896204948425293,0.0,237.2196350097656,299.0,41843.68359375,0.0,2875.196044921875,1.0,280.60125732421875,283.3283996582031,291.2709350585937,293.89459228515625,293.1499938964844,293.1499938964844,280.6499938964844,36193.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616175889968872,1.0,0.0,0.0,3.6439368724823,3.643960952758789,8.860025673129712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.392578125,0.0,1527.882080078125,1895.4371337890625,0.0,3966.991943359375,0.9040926694869996,1.0,0.0,3.0,1.0,0.0
12224160,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9140803813934326,0.6549466252326965,0.5930215120315552,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8125999569892883,0.4569223821163177,0.4373486936092376,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.743132472038269,0.3470860421657562,0.2471991926431656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7108540534973145,0.3003382682800293,0.290646880865097,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6326916813850403,0.211231455206871,0.9815282821655272,284.87506103515625,284.95001220703125,299.4100036621094,288.3080444335937,297.9924011230469,297.20953369140625,284.8764343261719,1.0,0.62766432762146,0.477559894323349,0.477559894323349,1.0,1.0,-3.061543226242065,1.0907291173934937,1.970814228057861,0.401126503944397,0.8962076902389526,0.8962076902389526,0.0,240.00021362304688,287.0,41732.046875,0.0,2886.663818359375,1.0,280.64208984375,283.3776550292969,291.2632751464844,293.90411376953125,293.1499938964844,293.1499938964844,280.95001220703125,36135.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561277627944946,1.0,0.0,0.0,3.642027139663696,3.6420509815216064,8.850740869092988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.55908203125,0.0,1525.324462890625,1895.4371337890625,0.0,3917.994140625,0.9035990834236144,1.0,0.0,3.0,1.0,0.0
12224220,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.909597098827362,0.6521056890487671,0.5902876257896423,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8122782111167908,0.4604779779911041,0.4405548870563507,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7418698072433472,0.348319947719574,0.2479688823223114,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7097233533859253,0.3016254305839538,0.2917756140232086,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6311073303222656,0.211431547999382,0.98204505443573,285.0745544433594,284.95001220703125,299.4466552734375,288.3144836425781,298.0104675292969,297.2196655273437,285.0762023925781,1.0,0.6297879815101624,0.4764594733715057,0.4764594733715057,1.0,1.0,-3.065005302429199,1.08983314037323,1.9751721620559688,0.3989896476268768,0.8995113372802734,0.8995113372802734,0.0,243.189682006836,275.0,40870.84765625,0.0,2910.346435546875,1.0,280.94171142578125,283.6188659667969,291.2540283203125,293.8185119628906,293.1499938964844,293.1499938964844,281.25,35922.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404858946800232,1.0,0.0,0.0,3.644222497940064,3.6442465782165527,8.86141492628667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.21484375,0.0,1526.1700439453125,1895.4371337890625,0.0,3776.862060546875,0.9039509892463684,1.0,0.0,3.0,1.0,0.0
12224280,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.909597098827362,0.6521056890487671,0.5902876257896423,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8122782111167908,0.4604779779911041,0.4405548870563507,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7418698072433472,0.348319947719574,0.2479688823223114,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7097233533859253,0.3016254305839538,0.2917756140232086,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6311073303222656,0.211431547999382,0.98204505443573,285.0745544433594,284.95001220703125,299.4466552734375,288.3144836425781,298.0104675292969,297.2196655273437,285.0762023925781,1.0,0.6297879815101624,0.4764594733715057,0.4764594733715057,1.0,1.0,-3.065005302429199,1.08983314037323,1.9751721620559688,0.3989896476268768,0.8995113372802734,0.8995113372802734,0.0,243.189682006836,275.0,40870.84765625,0.0,2910.346435546875,1.0,280.94171142578125,283.6188659667969,291.2540283203125,293.8185119628906,293.1499938964844,293.1499938964844,281.25,35922.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404858946800232,1.0,0.0,0.0,3.644222497940064,3.6442465782165527,8.86141492628667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.21484375,0.0,1526.1700439453125,1895.4371337890625,0.0,3776.862060546875,0.9039509892463684,1.0,0.0,3.0,1.0,0.0
12224340,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9081599116325378,0.6501109004020691,0.5883699655532837,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.814287543296814,0.4647270739078522,0.4444164335727691,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7427686452865601,0.3502038121223449,0.2491919547319412,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7108472585678101,0.3035071194171905,0.2934386730194092,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.631524384021759,0.2122513502836227,0.985163390636444,285.27642822265625,284.95001220703125,299.4833374023437,288.32086181640625,298.0321044921875,297.2351379394531,285.2781066894531,1.0,0.6312932372093201,0.4753590822219848,0.4753590822219848,1.0,1.0,-3.0745551586151123,1.09134840965271,1.9832066297531128,0.3979632258415222,0.9055290222167968,0.9055290222167968,0.0,243.9391326904297,263.0,40095.59375,0.0,2933.678955078125,1.0,281.2417297363281,283.8598937988281,291.27081298828125,293.78173828125,293.1499938964844,293.1499938964844,280.95001220703125,35671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.655782461166382,3.655806303024292,8.917722311707621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.15234375,0.0,1537.1463623046875,1895.4371337890625,0.0,3658.95361328125,0.906366765499115,1.0,0.0,3.0,1.0,0.0
12224400,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9081599116325378,0.6501109004020691,0.5883699655532837,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.814287543296814,0.4647270739078522,0.4444164335727691,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7427686452865601,0.3502038121223449,0.2491919547319412,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7108472585678101,0.3035071194171905,0.2934386730194092,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.631524384021759,0.2122513502836227,0.985163390636444,285.27642822265625,284.95001220703125,299.4833374023437,288.32086181640625,298.0321044921875,297.2351379394531,285.2781066894531,1.0,0.6312932372093201,0.4753590822219848,0.4753590822219848,1.0,1.0,-3.0745551586151123,1.09134840965271,1.9832066297531128,0.3979632258415222,0.9055290222167968,0.9055290222167968,0.0,243.9391326904297,263.0,40095.59375,0.0,2933.678955078125,1.0,281.2417297363281,283.8598937988281,291.27081298828125,293.78173828125,293.1499938964844,293.1499938964844,280.95001220703125,35671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.655782461166382,3.655806303024292,8.917722311707621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.15234375,0.0,1537.1463623046875,1895.4371337890625,0.0,3658.95361328125,0.906366765499115,1.0,0.0,3.0,1.0,0.0
12224460,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9060829281806946,0.6456099152565002,0.5851387977600098,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.815981388092041,0.4677327871322632,0.4476935267448425,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.743354320526123,0.3509568274021148,0.2500267326831817,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7117405533790588,0.3045866191387176,0.2947761416435241,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6318501830101013,0.2125325053930282,0.9876124262809752,285.1027526855469,284.95001220703125,299.5199890136719,288.3271484375,298.04498291015625,297.2379150390625,285.10137939453125,1.0,0.6322059631347656,0.4740701019763946,0.4740701019763946,1.0,1.0,-3.080179452896118,1.090861439704895,1.9893181324005127,0.3960645198822021,0.9061607718467712,0.9061607718467712,0.0,244.4629821777344,251.0,41098.8046875,0.0,2947.9033203125,1.0,280.9577331542969,283.6408996582031,291.3783569335937,294.02471923828125,293.1499938964844,293.1499938964844,280.6499938964844,35765.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425273537635804,1.0,0.0,0.0,3.6652872562408447,3.665311574935913,8.964154858404072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.74853515625,0.0,1548.482421875,1895.4371337890625,0.0,3795.400146484375,0.9085293412208556,1.0,0.0,3.0,1.0,0.0
12224520,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9060829281806946,0.6456099152565002,0.5851387977600098,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.815981388092041,0.4677327871322632,0.4476935267448425,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.743354320526123,0.3509568274021148,0.2500267326831817,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7117405533790588,0.3045866191387176,0.2947761416435241,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6318501830101013,0.2125325053930282,0.9876124262809752,285.1027526855469,284.95001220703125,299.5199890136719,288.3271484375,298.04498291015625,297.2379150390625,285.10137939453125,1.0,0.6322059631347656,0.4740701019763946,0.4740701019763946,1.0,1.0,-3.080179452896118,1.090861439704895,1.9893181324005127,0.3960645198822021,0.9061607718467712,0.9061607718467712,0.0,244.4629821777344,251.0,41098.8046875,0.0,2947.9033203125,1.0,280.9577331542969,283.6408996582031,291.3783569335937,294.02471923828125,293.1499938964844,293.1499938964844,280.6499938964844,35765.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425273537635804,1.0,0.0,0.0,3.6652872562408447,3.665311574935913,8.964154858404072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.74853515625,0.0,1548.482421875,1895.4371337890625,0.0,3795.400146484375,0.9085293412208556,1.0,0.0,3.0,1.0,0.0
12224580,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9015409350395204,0.6392796039581299,0.5798804759979248,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.815679669380188,0.4693874716758728,0.4495874345302582,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7419921159744263,0.3504464030265808,0.2499123066663742,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7107133865356445,0.304629921913147,0.2951063215732574,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6304714679718018,0.2118871957063675,0.9860398769378662,284.90203857421875,284.95001220703125,299.5566711425781,288.3334045410156,298.04931640625,297.2281188964844,284.9003601074219,1.0,0.6324442625045776,0.472781091928482,0.472781091928482,1.0,1.0,-3.074512720108032,1.0858501195907593,1.988662600517273,0.3921359181404114,0.9038683772087096,0.9038683772087096,0.0,246.199951171875,239.0,41984.41796875,0.0,2945.4619140625,1.0,280.6580810546875,283.3977966308594,291.3949584960937,294.12042236328125,293.1499938964844,293.1499938964844,280.3500061035156,35965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958415687084198,1.0,0.0,0.0,3.667275667190552,3.66729998588562,8.973883609542099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.54248046875,0.0,1552.2127685546875,1895.4371337890625,0.0,3938.45068359375,0.9091017842292786,1.0,0.0,3.0,1.0,0.0
12224640,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9015409350395204,0.6392796039581299,0.5798804759979248,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.815679669380188,0.4693874716758728,0.4495874345302582,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7419921159744263,0.3504464030265808,0.2499123066663742,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7107133865356445,0.304629921913147,0.2951063215732574,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6304714679718018,0.2118871957063675,0.9860398769378662,284.90203857421875,284.95001220703125,299.5566711425781,288.3334045410156,298.04931640625,297.2281188964844,284.9003601074219,1.0,0.6324442625045776,0.472781091928482,0.472781091928482,1.0,1.0,-3.074512720108032,1.0858501195907593,1.988662600517273,0.3921359181404114,0.9038683772087096,0.9038683772087096,0.0,246.199951171875,239.0,41984.41796875,0.0,2945.4619140625,1.0,280.6580810546875,283.3977966308594,291.3949584960937,294.12042236328125,293.1499938964844,293.1499938964844,280.3500061035156,35965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958415687084198,1.0,0.0,0.0,3.667275667190552,3.66729998588562,8.973883609542099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.54248046875,0.0,1552.2127685546875,1895.4371337890625,0.0,3938.45068359375,0.9091017842292786,1.0,0.0,3.0,1.0,0.0
12224700,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8990635871887207,0.6358694434165955,0.5770241022109985,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8152730464935303,0.4699455201625824,0.4502643048763275,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7410512566566467,0.3499413728713989,0.2496667206287384,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.7099149823188782,0.3044241666793823,0.2950426340103149,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.6294922828674316,0.2113388478755951,0.9841678738594056,284.754638671875,284.95001220703125,299.57501220703125,288.3365173339844,298.05010986328125,297.2212829589844,284.74639892578125,1.0,0.6323082447052002,0.4721366167068481,0.4721366167068481,1.0,1.0,-3.069272994995117,1.0823869705200195,1.9868860244750977,0.3897355794906616,0.9011324644088744,0.9011324644088744,0.0,247.1187286376953,239.0,42823.4453125,0.0,2939.6044921875,1.0,280.4008483886719,283.21197509765625,291.4151306152344,294.2452087402344,293.1499938964844,293.1499938964844,280.3500061035156,36100.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671560525894164,1.0,0.0,0.0,3.665013551712036,3.665037631988525,8.962815627455711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.96240234375,0.0,1550.6929931640625,1895.4371337890625,0.0,4016.113037109375,0.9086514115333556,1.0,0.0,3.0,1.0,0.0
12224760,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8963280320167542,0.632338285446167,0.5739073157310486,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.8146415948867798,0.4703553318977356,0.4507263302803039,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.7398924827575684,0.3493001163005829,0.249277725815773,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.7088755369186401,0.3040910363197326,0.2948112487792969,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6282938718795776,0.2106619328260421,0.9815698862075806,284.7028503417969,284.95001220703125,299.59332275390625,288.339599609375,298.0502624511719,297.2133178710937,284.7011413574219,1.0,0.6320003867149353,0.4715821146965027,0.4715821146965027,1.0,1.0,-3.0622143745422363,1.078384518623352,1.9838299751281736,0.3871809244155884,0.8989216089248657,0.8989216089248657,0.0,248.11349487304688,227.0,42856.5390625,0.0,2930.4619140625,1.0,280.3581848144531,283.1600952148437,291.3867492675781,294.1700134277344,293.1499938964844,293.1499938964844,280.6499938964844,36214.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705358743667604,1.0,0.0,0.0,3.6600182056427,3.6600422859191895,8.938400242186617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.32666015625,0.0,1545.951171875,1895.4371337890625,0.0,4045.92724609375,0.9076444506645204,1.0,0.0,3.0,1.0,0.0
12224820,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8935304284095764,0.6279950737953186,0.5693052411079407,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8153247833251953,0.4725781679153442,0.4523852169513702,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7393777370452881,0.3492926955223083,0.2489828318357467,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7085900902748108,0.3043698072433471,0.2947800457477569,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6272897124290466,0.2100157886743545,0.9775878190994264,284.8701171875,284.95001220703125,299.6300048828125,288.345703125,298.0595397949219,297.2110595703125,284.87139892578125,1.0,0.6309531927108765,0.4704730808734894,0.4704730808734894,1.0,1.0,-3.053483247756958,1.072560429573059,1.980922818183899,0.3828802108764648,0.8992020487785339,0.8992020487785339,0.0,248.13282775878903,215.0,41774.55859375,0.0,2912.9033203125,1.0,280.6422119140625,283.3712463378906,291.2959289550781,293.9400939941406,293.1499938964844,293.1499938964844,280.95001220703125,36123.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561519026756288,1.0,0.0,0.0,3.654633760452272,3.65465784072876,8.912120392778888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.46240234375,0.0,1539.2518310546875,1895.4371337890625,0.0,3918.210205078125,0.9064080715179444,1.0,0.0,3.0,1.0,0.0
12224880,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8935304284095764,0.6279950737953186,0.5693052411079407,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8153247833251953,0.4725781679153442,0.4523852169513702,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7393777370452881,0.3492926955223083,0.2489828318357467,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7085900902748108,0.3043698072433471,0.2947800457477569,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6272897124290466,0.2100157886743545,0.9775878190994264,284.8701171875,284.95001220703125,299.6300048828125,288.345703125,298.0595397949219,297.2110595703125,284.87139892578125,1.0,0.6309531927108765,0.4704730808734894,0.4704730808734894,1.0,1.0,-3.053483247756958,1.072560429573059,1.980922818183899,0.3828802108764648,0.8992020487785339,0.8992020487785339,0.0,248.13282775878903,215.0,41774.55859375,0.0,2912.9033203125,1.0,280.6422119140625,283.3712463378906,291.2959289550781,293.9400939941406,293.1499938964844,293.1499938964844,280.95001220703125,36123.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561519026756288,1.0,0.0,0.0,3.654633760452272,3.65465784072876,8.912120392778888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.46240234375,0.0,1539.2518310546875,1895.4371337890625,0.0,3918.210205078125,0.9064080715179444,1.0,0.0,3.0,1.0,0.0
12224940,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8947750926017761,0.6256198287010193,0.5667474269866943,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8192313313484192,0.4761668741703033,0.455359935760498,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7419223189353943,0.3505717515945434,0.2495910227298736,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7114307284355164,0.3057035207748413,0.295693427324295,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6289371252059937,0.2103337794542312,0.9774227142333984,285.0688781738281,284.95001220703125,299.6666564941406,288.35174560546875,298.077392578125,297.22149658203125,285.07049560546875,1.0,0.6294766068458557,0.4693640768527984,0.4693640768527984,1.0,1.0,-3.055605888366699,1.0710163116455078,1.9845894575119016,0.380685806274414,0.9024258255958556,0.9024258255958556,0.0,245.03013610839844,203.0,40901.328125,0.0,2901.044677734375,1.0,280.9418029785156,283.6117858886719,291.2884216308594,293.85504150390625,293.1499938964844,293.1499938964844,280.6499938964844,35921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399307370185852,1.0,0.0,0.0,3.656861543655396,3.6568856239318848,8.922988854465075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.5009765625,0.0,1540.2294921875,1895.4371337890625,0.0,3771.815185546875,0.906777024269104,1.0,0.0,3.0,1.0,0.0
12225000,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8947750926017761,0.6256198287010193,0.5667474269866943,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8192313313484192,0.4761668741703033,0.455359935760498,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7419223189353943,0.3505717515945434,0.2495910227298736,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7114307284355164,0.3057035207748413,0.295693427324295,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6289371252059937,0.2103337794542312,0.9774227142333984,285.0688781738281,284.95001220703125,299.6666564941406,288.35174560546875,298.077392578125,297.22149658203125,285.07049560546875,1.0,0.6294766068458557,0.4693640768527984,0.4693640768527984,1.0,1.0,-3.055605888366699,1.0710163116455078,1.9845894575119016,0.380685806274414,0.9024258255958556,0.9024258255958556,0.0,245.03013610839844,203.0,40901.328125,0.0,2901.044677734375,1.0,280.9418029785156,283.6117858886719,291.2884216308594,293.85504150390625,293.1499938964844,293.1499938964844,280.6499938964844,35921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399307370185852,1.0,0.0,0.0,3.656861543655396,3.6568856239318848,8.922988854465075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.5009765625,0.0,1540.2294921875,1895.4371337890625,0.0,3771.815185546875,0.906777024269104,1.0,0.0,3.0,1.0,0.0
12225060,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8960044980049133,0.6228155493736267,0.5647590160369873,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8223044872283936,0.4780933856964111,0.4573915600776672,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7440899014472961,0.3510143458843231,0.2500336766242981,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7137794494628906,0.3063364326953888,0.296392560005188,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6305424571037292,0.210438847541809,0.9780483245849608,284.9150085449219,284.95001220703125,299.69158935546875,288.3558349609375,298.0865478515625,297.223876953125,284.910888671875,1.0,0.6282573342323303,0.4687103629112243,0.4687103629112243,1.0,1.0,-3.057791233062744,1.070440649986267,1.9873504638671875,0.3797380030155182,0.900749146938324,0.900749146938324,0.0,242.3778533935547,203.0,41795.47265625,0.0,2891.6220703125,1.0,280.6750793457031,283.4160461425781,291.3917541503906,294.0960998535156,293.1499938964844,293.1499938964844,280.6499938964844,36014.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492231607437134,1.0,0.0,0.0,3.6569087505340576,3.656932830810547,8.923219070311461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.4033203125,0.0,1540.9776611328125,1895.4371337890625,0.0,3855.9609375,0.9068077206611632,1.0,0.0,3.0,1.0,0.0
12225120,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8959696292877197,0.6211551427841187,0.5633246302604675,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8233017921447754,0.4787668883800506,0.4580591320991516,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7446792125701904,0.3510096073150635,0.2500537931919098,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7144637107849121,0.3064680099487304,0.2965356111526489,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.630957305431366,0.2103531509637832,0.9777275919914246,284.8948059082031,284.95001220703125,299.7033386230469,288.3577575683594,298.0892944335937,297.2226867675781,284.8934631347656,1.0,0.6276088356971741,0.4684027135372162,0.4684027135372162,1.0,1.0,-3.056682825088501,1.0693292617797852,1.987353563308716,0.3789067268371582,0.9002798199653625,0.9002798199653625,0.0,241.4555053710937,191.0,41826.16015625,0.0,2884.58056640625,1.0,280.65777587890625,283.3951110839844,291.39404296875,294.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,36046.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516599774360656,1.0,0.0,0.0,3.655951023101807,3.655975103378296,8.918545404412725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.52978515625,0.0,1540.1490478515625,1895.4371337890625,0.0,3877.904296875,0.9066309332847596,1.0,0.0,3.0,1.0,0.0
12225180,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8948154449462891,0.6150624752044678,0.5580863952636719,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8255431652069092,0.4801405966281891,0.4595039784908294,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7456464171409607,0.3503313064575195,0.24968321621418,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7157450914382935,0.3063273131847381,0.2965068519115448,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.6314646601676941,0.20960234105587,0.9747765064239502,284.69940185546875,284.95001220703125,299.739990234375,288.3636779785156,298.0936889648437,297.21295166015625,284.69781494140625,1.0,0.6252665519714355,0.4674413800239563,0.4674413800239563,1.0,1.0,-3.048102855682373,1.063835382461548,1.9842674732208248,0.3753847777843475,0.8953163027763367,0.8953163027763367,0.0,239.1071014404297,179.0,42706.5703125,0.0,2855.14208984375,1.0,280.35821533203125,283.16033935546875,291.4157409667969,294.1846923828125,293.1499938964844,293.1499938964844,280.6499938964844,36266.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655582904815674,1.0,0.0,0.0,3.646742820739746,3.6467669010162354,8.873676051734947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4736328125,0.0,1531.536865234375,1895.4371337890625,0.0,4001.975341796875,0.9047155380249025,1.0,0.0,3.0,1.0,0.0
12225240,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8948154449462891,0.6150624752044678,0.5580863952636719,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8255431652069092,0.4801405966281891,0.4595039784908294,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.7456464171409607,0.3503313064575195,0.24968321621418,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7157450914382935,0.3063273131847381,0.2965068519115448,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.6314646601676941,0.20960234105587,0.9747765064239502,284.69940185546875,284.95001220703125,299.739990234375,288.3636779785156,298.0936889648437,297.21295166015625,284.69781494140625,1.0,0.6252665519714355,0.4674413800239563,0.4674413800239563,1.0,1.0,-3.048102855682373,1.063835382461548,1.9842674732208248,0.3753847777843475,0.8953163027763367,0.8953163027763367,0.0,239.1071014404297,179.0,42706.5703125,0.0,2855.14208984375,1.0,280.35821533203125,283.16033935546875,291.4157409667969,294.1846923828125,293.1499938964844,293.1499938964844,280.6499938964844,36266.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655582904815674,1.0,0.0,0.0,3.646742820739746,3.6467669010162354,8.873676051734947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4736328125,0.0,1531.536865234375,1895.4371337890625,0.0,4001.975341796875,0.9047155380249025,1.0,0.0,3.0,1.0,0.0
12225300,296.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8943631649017334,0.6127849221229553,0.5555533766746521,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.826690137386322,0.4811287522315979,0.4601437151432037,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.746138870716095,0.3502491116523742,0.249435469508171,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7163726091384888,0.3064215779304504,0.2963970601558685,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.6316599249839783,0.2093048244714737,0.9727410078048706,284.8235168457031,284.95001220703125,299.7583312988281,288.3666076660156,298.09765625,297.2108459472656,284.8311767578125,1.0,0.6239200234413147,0.4669607281684875,0.4669607281684875,1.0,1.0,-3.0429441928863525,1.0607556104660034,1.982188582420349,0.373367965221405,0.8956494331359863,0.8956494331359863,0.0,237.80064392089844,179.0,41793.1484375,0.0,2838.06884765625,1.0,280.6012268066406,283.3251342773437,291.3352355957031,293.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,36214.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580978751182556,1.0,0.0,0.0,3.6424429416656494,3.642467021942138,8.852762789501867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.19580078125,0.0,1526.3768310546875,1895.4371337890625,0.0,3935.6123046875,0.9037755131721495,1.0,0.0,3.0,1.0,0.0
12225360,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8952987790107727,0.6112656593322754,0.5538778901100159,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8288680911064148,0.482583612203598,0.4612529575824737,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7476340532302856,0.3505972623825073,0.2494955658912658,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7179170846939087,0.3068480193614959,0.2965874075889587,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6326510310173035,0.2092791646718979,0.9717079997062684,284.8711853027344,284.95001220703125,299.77667236328125,288.3695373535156,298.1047058105469,297.2132568359375,284.8725891113281,1.0,0.6224919557571411,0.4664851129055023,0.4664851129055023,1.0,1.0,-3.041316509246826,1.0590823888778689,1.982234001159668,0.3719539940357208,0.8956449627876282,0.8956449627876282,0.0,235.59130859375,167.0,41683.59375,0.0,2823.376708984375,1.0,280.6420593261719,283.37567138671875,291.3276672363281,293.9659423828125,293.1499938964844,293.1499938964844,280.95001220703125,36149.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952919065952301,1.0,0.0,0.0,3.640307664871216,3.640331745147705,8.842386023388826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.72705078125,0.0,1523.531005859375,1895.4371337890625,0.0,3889.22119140625,0.9032260179519652,1.0,0.0,3.0,1.0,0.0
12225420,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8996676206588745,0.6093334555625916,0.5516139268875122,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8352802395820618,0.4863198101520538,0.4642574489116668,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7526649236679077,0.3520768284797668,0.2501624226570129,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7228001356124878,0.3083484470844269,0.2975501716136932,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6363762617111206,0.2098260223865509,0.9720775485038756,285.0716552734375,284.95001220703125,299.8133239746094,288.3753356933594,298.1236267089844,297.2251892089844,285.0733337402344,1.0,0.6194366216659546,0.4655338823795318,0.4655338823795318,1.0,1.0,-3.0446012020111084,1.0583096742630005,1.986291527748108,0.3702850937843323,0.8989156484603882,0.8989156484603882,0.0,229.42739868164065,155.0,40828.24609375,0.0,2797.914306640625,1.0,280.9416809082031,283.6175842285156,291.3172607421875,293.8803100585937,293.1499938964844,293.1499938964844,281.25,35932.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769231796264,1.0,0.0,0.0,3.642131567001343,3.642155647277832,8.851249617691792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.83251953125,0.0,1523.9246826171875,1895.4371337890625,0.0,3752.211669921875,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
12225480,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8996676206588745,0.6093334555625916,0.5516139268875122,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8352802395820618,0.4863198101520538,0.4642574489116668,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7526649236679077,0.3520768284797668,0.2501624226570129,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7228001356124878,0.3083484470844269,0.2975501716136932,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6363762617111206,0.2098260223865509,0.9720775485038756,285.0716552734375,284.95001220703125,299.8133239746094,288.3753356933594,298.1236267089844,297.2251892089844,285.0733337402344,1.0,0.6194366216659546,0.4655338823795318,0.4655338823795318,1.0,1.0,-3.0446012020111084,1.0583096742630005,1.986291527748108,0.3702850937843323,0.8989156484603882,0.8989156484603882,0.0,229.42739868164065,155.0,40828.24609375,0.0,2797.914306640625,1.0,280.9416809082031,283.6175842285156,291.3172607421875,293.8803100585937,293.1499938964844,293.1499938964844,281.25,35932.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769231796264,1.0,0.0,0.0,3.642131567001343,3.642155647277832,8.851249617691792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.83251953125,0.0,1523.9246826171875,1895.4371337890625,0.0,3752.211669921875,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
