time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.906647264957428,0.6082149147987366,0.550157368183136,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8439382314682007,0.4907419681549072,0.4679425954818725,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7599143981933594,0.3542144000530243,0.251309722661972,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.7295258641242981,0.3104331195354461,0.2990676164627075,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.6420623660087585,0.2109592854976654,0.9750247001647948,285.2744140625,284.95001220703125,299.8500061035156,288.3810729980469,298.1460266113281,297.2421569824219,285.276123046875,1.0,0.6161807775497437,0.464582622051239,0.464582622051239,1.0,1.0,-3.0540215969085693,1.059938669204712,1.994082808494568,0.3696727156639099,0.9049112796783448,0.9049112796783448,0.0,221.6046142578125,143.0,40059.86328125,0.0,2775.870361328125,1.0,281.2417297363281,283.8591613769531,291.3324584960937,293.8423767089844,293.1499938964844,293.1499938964844,280.95001220703125,35676.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251553416252136,1.0,0.0,0.0,3.6534676551818848,3.653491735458374,8.906433777156053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.966796875,0.0,1534.610107421875,1895.4371337890625,0.0,3636.65673828125,0.9058531522750854,1.0,0.0,3.0,1.0,0.0
12225600,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.906647264957428,0.6082149147987366,0.550157368183136,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8439382314682007,0.4907419681549072,0.4679425954818725,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7599143981933594,0.3542144000530243,0.251309722661972,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.7295258641242981,0.3104331195354461,0.2990676164627075,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.6420623660087585,0.2109592854976654,0.9750247001647948,285.2744140625,284.95001220703125,299.8500061035156,288.3810729980469,298.1460266113281,297.2421569824219,285.276123046875,1.0,0.6161807775497437,0.464582622051239,0.464582622051239,1.0,1.0,-3.0540215969085693,1.059938669204712,1.994082808494568,0.3696727156639099,0.9049112796783448,0.9049112796783448,0.0,221.6046142578125,143.0,40059.86328125,0.0,2775.870361328125,1.0,281.2417297363281,283.8591613769531,291.3324584960937,293.8423767089844,293.1499938964844,293.1499938964844,280.95001220703125,35676.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251553416252136,1.0,0.0,0.0,3.6534676551818848,3.653491735458374,8.906433777156053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.966796875,0.0,1534.610107421875,1895.4371337890625,0.0,3636.65673828125,0.9058531522750854,1.0,0.0,3.0,1.0,0.0
12225660,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9083551168441772,0.6027290225028992,0.546221137046814,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.848220944404602,0.4916819334030151,0.4695747494697571,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7627341747283936,0.3530632257461548,0.2510201930999756,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7320876121520996,0.309452623128891,0.2987687885761261,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6435457468032837,0.2092068195343017,0.9699355959892272,285.0873107910156,284.95001220703125,299.8866577148437,288.3873291015625,298.14508056640625,297.2252502441406,285.08514404296875,1.0,0.6125791668891907,0.4634689092636108,0.4634689092636108,1.0,1.0,-3.0444586277008057,1.053705096244812,1.9907535314559937,0.3658578395843506,0.9052728414535522,0.9052728414535522,0.0,217.3048248291016,131.0,40874.24609375,0.0,2734.67626953125,1.0,280.957763671875,283.6291198730469,291.4369201660156,294.0759582519531,293.1499938964844,293.1499938964844,280.6499938964844,35780.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398807883262634,1.0,0.0,0.0,3.662538290023804,3.662562370300293,8.950713663580245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.89990234375,0.0,1545.5172119140625,1895.4371337890625,0.0,3771.360595703125,0.907921552658081,1.0,0.0,3.0,1.0,0.0
12225720,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9083551168441772,0.6027290225028992,0.546221137046814,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.848220944404602,0.4916819334030151,0.4695747494697571,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7627341747283936,0.3530632257461548,0.2510201930999756,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7320876121520996,0.309452623128891,0.2987687885761261,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6435457468032837,0.2092068195343017,0.9699355959892272,285.0873107910156,284.95001220703125,299.8866577148437,288.3873291015625,298.14508056640625,297.2252502441406,285.08514404296875,1.0,0.6125791668891907,0.4634689092636108,0.4634689092636108,1.0,1.0,-3.0444586277008057,1.053705096244812,1.9907535314559937,0.3658578395843506,0.9052728414535522,0.9052728414535522,0.0,217.3048248291016,131.0,40874.24609375,0.0,2734.67626953125,1.0,280.957763671875,283.6291198730469,291.4369201660156,294.0759582519531,293.1499938964844,293.1499938964844,280.6499938964844,35780.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398807883262634,1.0,0.0,0.0,3.662538290023804,3.662562370300293,8.950713663580245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.89990234375,0.0,1545.5172119140625,1895.4371337890625,0.0,3771.360595703125,0.907921552658081,1.0,0.0,3.0,1.0,0.0
12225780,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9073389172554016,0.5963636040687561,0.540618896484375,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8504253029823303,0.4920809864997864,0.4699701368808746,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7634973526000977,0.3515634536743164,0.2499654591083526,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7328471541404724,0.3082758486270904,0.297616183757782,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.643196702003479,0.2073534876108169,0.96133691072464,284.8721618652344,284.95001220703125,299.92333984375,288.3946533203125,298.1421203613281,297.2059936523437,284.86993408203125,1.0,0.6085171103477478,0.4623551964759826,0.4623551964759826,1.0,1.0,-3.0252110958099365,1.043690204620361,1.9815207719802856,0.3600439429283142,0.90247905254364,0.90247905254364,0.0,214.28126525878903,119.0,41583.5234375,0.0,2681.57958984375,1.0,280.6581115722656,283.3751220703125,291.4493713378906,294.1552734375,293.1499938964844,293.1499938964844,280.3500061035156,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543654918670654,1.0,0.0,0.0,3.663331270217896,3.6633553504943848,8.954588679443987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5537109375,0.0,1548.0421142578125,1895.4371337890625,0.0,3902.20361328125,0.9082395434379578,1.0,0.0,3.0,1.0,0.0
12225840,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9073389172554016,0.5963636040687561,0.540618896484375,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8504253029823303,0.4920809864997864,0.4699701368808746,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7634973526000977,0.3515634536743164,0.2499654591083526,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7328471541404724,0.3082758486270904,0.297616183757782,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.643196702003479,0.2073534876108169,0.96133691072464,284.8721618652344,284.95001220703125,299.92333984375,288.3946533203125,298.1421203613281,297.2059936523437,284.86993408203125,1.0,0.6085171103477478,0.4623551964759826,0.4623551964759826,1.0,1.0,-3.0252110958099365,1.043690204620361,1.9815207719802856,0.3600439429283142,0.90247905254364,0.90247905254364,0.0,214.28126525878903,119.0,41583.5234375,0.0,2681.57958984375,1.0,280.6581115722656,283.3751220703125,291.4493713378906,294.1552734375,293.1499938964844,293.1499938964844,280.3500061035156,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543654918670654,1.0,0.0,0.0,3.663331270217896,3.6633553504943848,8.954588679443987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5537109375,0.0,1548.0421142578125,1895.4371337890625,0.0,3902.20361328125,0.9082395434379578,1.0,0.0,3.0,1.0,0.0
12225900,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9069716334342957,0.5930802226066589,0.5377445220947266,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8516431450843811,0.4921733438968658,0.4700745046138763,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7639886140823364,0.3507486283779144,0.24939826130867,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7333351969718933,0.3076433539390564,0.2970062494277954,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.6431193947792053,0.2064025998115539,0.9569426774978638,284.7169494628906,284.95001220703125,299.9416809082031,288.39874267578125,298.1407165527344,297.1965637207031,284.70782470703125,1.0,0.6063282489776611,0.4617983102798462,0.4617983102798462,1.0,1.0,-3.015184164047241,1.0385286808013916,1.9766556024551392,0.3570616841316223,0.8994192481040955,0.8994192481040955,0.0,212.58425903320312,119.0,42299.12109375,0.0,2653.524658203125,1.0,280.40093994140625,283.18212890625,291.46929931640625,294.2733764648437,293.1499938964844,293.1499938964844,280.3500061035156,36144.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622315168380736,1.0,0.0,0.0,3.660215854644776,3.660240173339844,8.939366011873062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.47900390625,0.0,1545.64599609375,1895.4371337890625,0.0,3972.452880859375,0.9076038599014282,1.0,0.0,3.0,1.0,0.0
12225960,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.9064118266105652,0.5897177457809448,0.5346654057502747,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.8527243733406067,0.4921747148036957,0.4700245857238769,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7643438577651978,0.3498669564723968,0.2487443387508392,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7337128520011902,0.3069552183151245,0.2963071167469024,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.6429377794265747,0.2054094225168228,0.9522665739059448,284.6606140136719,284.95001220703125,299.9599914550781,288.403076171875,298.1394958496094,297.18682861328125,284.6585693359375,1.0,0.6040332913398743,0.4614970684051513,0.4614970684051513,1.0,1.0,-3.0041756629943848,1.03351092338562,1.9706647396087649,0.3544424474239349,0.896879255771637,0.896879255771637,0.0,210.9171142578125,107.0,42280.46484375,0.0,2623.911376953125,1.0,280.3582458496094,283.1272888183594,291.4409484863281,294.1924133300781,293.1499938964844,293.1499938964844,280.6499938964844,36268.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646171927452089,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909678967938817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.96240234375,0.0,1539.7802734375,1895.4371337890625,0.0,3993.6357421875,0.9063631296157836,1.0,0.0,3.0,1.0,0.0
12226020,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9087378978729248,0.5857229828834534,0.5301749110221863,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8575412631034851,0.493799477815628,0.4708602726459503,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7675941586494446,0.3495569825172424,0.2480538785457611,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7366358041763306,0.3067005574703216,0.2955234944820404,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6445797085762024,0.2042949050664901,0.94502055644989,284.8266906738281,284.95001220703125,299.9966735839844,288.4125061035156,298.1478881835937,297.1832275390625,284.827880859375,1.0,0.5992044806480408,0.4608945846557617,0.4608945846557617,1.0,1.0,-2.9892847537994385,1.0263659954071045,1.9629186391830444,0.3503023386001587,0.8965753316879272,0.8965753316879272,0.0,205.67108154296875,95.0,41189.203125,0.0,2568.9189453125,1.0,280.6421813964844,283.3390197753906,291.35467529296875,293.9637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36183.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485225677490234,1.0,0.0,0.0,3.6464898586273193,3.6465139389038086,8.87244539171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.95361328125,0.0,1530.6376953125,1895.4371337890625,0.0,3849.642333984375,0.9046277403831482,1.0,0.0,3.0,1.0,0.0
12226080,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9087378978729248,0.5857229828834534,0.5301749110221863,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8575412631034851,0.493799477815628,0.4708602726459503,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7675941586494446,0.3495569825172424,0.2480538785457611,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7366358041763306,0.3067005574703216,0.2955234944820404,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.6445797085762024,0.2042949050664901,0.94502055644989,284.8266906738281,284.95001220703125,299.9966735839844,288.4125061035156,298.1478881835937,297.1832275390625,284.827880859375,1.0,0.5992044806480408,0.4608945846557617,0.4608945846557617,1.0,1.0,-2.9892847537994385,1.0263659954071045,1.9629186391830444,0.3503023386001587,0.8965753316879272,0.8965753316879272,0.0,205.67108154296875,95.0,41189.203125,0.0,2568.9189453125,1.0,280.6421813964844,283.3390197753906,291.35467529296875,293.9637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36183.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485225677490234,1.0,0.0,0.0,3.6464898586273193,3.6465139389038086,8.87244539171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.95361328125,0.0,1530.6376953125,1895.4371337890625,0.0,3849.642333984375,0.9046277403831482,1.0,0.0,3.0,1.0,0.0
12226140,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9167088866233826,0.5837188363075256,0.5277611017227173,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8668867349624634,0.4969271123409271,0.4731898009777069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7751674652099609,0.350661963224411,0.24838387966156,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7433053255081177,0.3076222836971283,0.2958380877971649,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6498686671257019,0.2042535096406936,0.9422547817230223,285.0234375,284.95001220703125,300.0333251953125,288.4229736328125,298.1661376953125,297.19390869140625,285.0249938964844,1.0,0.5941905975341797,0.4602920711040497,0.4602920711040497,1.0,1.0,-2.986623287200928,1.024018168449402,1.962605237960816,0.3482933640480041,0.8991749882698059,0.8991749882698059,0.0,197.57345581054688,83.0,40274.5703125,0.0,2522.679931640625,1.0,280.9417419433594,283.5783996582031,291.3534240722656,293.8822631835937,293.1499938964844,293.1499938964844,281.25,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310488104820251,1.0,0.0,0.0,3.6463449001312256,3.646368741989136,8.871739396454359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.2119140625,0.0,1528.9954833984375,1895.4371337890625,0.0,3690.7509765625,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
12226200,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9167088866233826,0.5837188363075256,0.5277611017227173,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8668867349624634,0.4969271123409271,0.4731898009777069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7751674652099609,0.350661963224411,0.24838387966156,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7433053255081177,0.3076222836971283,0.2958380877971649,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6498686671257019,0.2042535096406936,0.9422547817230223,285.0234375,284.95001220703125,300.0333251953125,288.4229736328125,298.1661376953125,297.19390869140625,285.0249938964844,1.0,0.5941905975341797,0.4602920711040497,0.4602920711040497,1.0,1.0,-2.986623287200928,1.024018168449402,1.962605237960816,0.3482933640480041,0.8991749882698059,0.8991749882698059,0.0,197.57345581054688,83.0,40274.5703125,0.0,2522.679931640625,1.0,280.9417419433594,283.5783996582031,291.3534240722656,293.8822631835937,293.1499938964844,293.1499938964844,281.25,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310488104820251,1.0,0.0,0.0,3.6463449001312256,3.646368741989136,8.871739396454359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.2119140625,0.0,1528.9954833984375,1895.4371337890625,0.0,3690.7509765625,0.9044679403305054,1.0,0.0,3.0,1.0,0.0
12226260,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.9255470633506776,0.5828531384468079,0.5265051126480103,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8762751817703247,0.4998699724674225,0.4754879474639892,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7830452919006348,0.3520486056804657,0.2490135878324508,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7502954602241516,0.3088084459304809,0.296523779630661,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.6558138132095337,0.2047086656093597,0.9422743916511536,285.2094421386719,284.95001220703125,300.0611877441406,288.4316101074219,298.1832275390625,297.20660400390625,285.2130432128906,1.0,0.5903053879737854,0.4598192870616913,0.4598192870616913,1.0,1.0,-2.9894752502441406,1.0241098403930664,1.965365290641785,0.3475830554962158,0.9034324288368224,0.9034324288368224,0.0,190.3005828857422,83.0,39455.484375,0.0,2490.927001953125,1.0,281.2301330566406,283.8044738769531,291.3555908203125,293.8094177246094,293.1499938964844,293.1499938964844,281.25,35780.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181073307991028,1.0,0.0,0.0,3.6524734497070312,3.652497529983521,8.901586738829792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.21435546875,0.0,1534.2813720703125,1895.4371337890625,0.0,3571.681640625,0.9057143330574036,1.0,0.0,3.0,1.0,0.0
12226320,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9288628101348876,0.5825901627540588,0.5262201428413391,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.8796830773353577,0.5008319616317749,0.4763045310974121,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.7859361171722412,0.3525249660015106,0.2492758333683014,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7528820037841797,0.3092235624790191,0.2968144416809082,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6580631136894226,0.2049041390419006,0.9426214694976808,285.224365234375,284.95001220703125,300.07000732421875,288.4344482421875,298.1887512207031,297.2108154296875,285.2259826660156,1.0,0.5890706777572632,0.4596700072288513,0.4596700072288513,1.0,1.0,-2.991195678710937,1.024457573890686,1.966738104820252,0.3475102484226227,0.9044883847236632,0.9044883847236632,0.0,187.82376098632807,71.0,39463.296875,0.0,2481.485595703125,1.0,281.24176025390625,283.8189697265625,291.378173828125,293.8511657714844,293.1499938964844,293.1499938964844,280.95001220703125,35740.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168984293937684,1.0,0.0,0.0,3.6553046703338623,3.655328750610352,8.915392868402705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.0224609375,0.0,1537.1346435546875,1895.4371337890625,0.0,3560.50830078125,0.9063075184822084,1.0,0.0,3.0,1.0,0.0
12226380,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9405146837234496,0.579211413860321,0.5235605239868164,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.892594039440155,0.5034237504005432,0.4788375794887543,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7966910004615784,0.3533279001712799,0.249854028224945,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7627254128456116,0.3100525140762329,0.2975324392318725,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6666146516799927,0.2050990313291549,0.9427750706672668,285.0478210449219,284.95001220703125,300.1066589355469,288.4468688964844,298.20263671875,297.2148132324219,285.0463256835937,1.0,0.5838342308998108,0.4590479135513305,0.4590479135513305,1.0,1.0,-2.9927985668182373,1.023708701133728,1.9690898656845093,0.346415251493454,0.9043713808059692,0.9043713808059692,0.0,178.5745391845703,59.0,40406.02734375,0.0,2437.238525390625,1.0,280.957763671875,283.59814453125,291.4942932128906,294.09942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35841.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311546683311462,1.0,0.0,0.0,3.662008047103882,3.662032127380371,8.948121603680192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.060546875,0.0,1545.381591796875,1895.4371337890625,0.0,3691.72021484375,0.9078469276428224,1.0,0.0,3.0,1.0,0.0
12226440,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9405146837234496,0.579211413860321,0.5235605239868164,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.892594039440155,0.5034237504005432,0.4788375794887543,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7966910004615784,0.3533279001712799,0.249854028224945,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7627254128456116,0.3100525140762329,0.2975324392318725,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6666146516799927,0.2050990313291549,0.9427750706672668,285.0478210449219,284.95001220703125,300.1066589355469,288.4468688964844,298.20263671875,297.2148132324219,285.0463256835937,1.0,0.5838342308998108,0.4590479135513305,0.4590479135513305,1.0,1.0,-2.9927985668182373,1.023708701133728,1.9690898656845093,0.346415251493454,0.9043713808059692,0.9043713808059692,0.0,178.5745391845703,59.0,40406.02734375,0.0,2437.238525390625,1.0,280.957763671875,283.59814453125,291.4942932128906,294.09942626953125,293.1499938964844,293.1499938964844,280.6499938964844,35841.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311546683311462,1.0,0.0,0.0,3.662008047103882,3.662032127380371,8.948121603680192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.060546875,0.0,1545.381591796875,1895.4371337890625,0.0,3691.72021484375,0.9078469276428224,1.0,0.0,3.0,1.0,0.0
12226500,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.944828450679779,0.5767977237701416,0.5215046405792236,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8979808688163757,0.5041568279266357,0.4795652031898498,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8010230660438538,0.3532488346099853,0.2498074471950531,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7667933106422424,0.3100664913654327,0.2975316047668457,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6700530052185059,0.2048715651035308,0.94157212972641,284.899169921875,284.95001220703125,300.125,288.4534606933594,298.2059631347656,297.2116394042969,284.89019775390625,1.0,0.5811347365379333,0.4587368667125702,0.4587368667125702,1.0,1.0,-2.98970365524292,1.0218101739883425,1.967893362045288,0.3451895117759704,0.9025944471359252,0.9025944471359252,0.0,174.66641235351562,59.0,41202.953125,0.0,2411.623779296875,1.0,280.70086669921875,283.4089660644531,291.53778076171875,294.2592468261719,293.1499938964844,293.1499938964844,280.6499938964844,35951.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415841102600098,1.0,0.0,0.0,3.6627213954925537,3.662745475769043,8.951607810558926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.19091796875,0.0,1547.0030517578125,1895.4371337890625,0.0,3786.839111328125,0.9080410599708556,1.0,0.0,3.0,1.0,0.0
12226560,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.948125422000885,0.5741050243377686,0.5190348625183105,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9025779962539672,0.5046177506446838,0.479950338602066,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8046010732650757,0.3529365062713623,0.2495479732751846,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7702022790908813,0.3098679184913635,0.2972877919673919,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6728315949440002,0.2044512778520584,0.9394245147705078,284.8446044921875,284.95001220703125,300.1433410644531,288.46026611328125,298.2073059082031,297.2060241699219,284.8428039550781,1.0,0.5783672332763672,0.4582941234111786,0.4582941234111786,1.0,1.0,-2.9840145111083984,1.0186254978179932,1.9653891324996948,0.3432430326938629,0.9012992978096008,0.9012992978096008,0.0,171.21380615234375,47.0,41235.7734375,0.0,2383.667236328125,1.0,280.6580505371094,283.35357666015625,291.5185241699219,294.1994323730469,293.1499938964844,293.1499938964844,280.3500061035156,36048.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464223384857178,1.0,0.0,0.0,3.660920381546021,3.6609444618225098,8.942806744016707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.29052734375,0.0,1545.71826171875,1895.4371337890625,0.0,3830.67529296875,0.9077364206314088,1.0,0.0,3.0,1.0,0.0
12226620,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.9539226293563844,0.5683794617652893,0.5138290524482727,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.9115360379219056,0.5051031708717346,0.4803146719932556,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8109976053237915,0.3519664108753204,0.2487847805023193,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7764514684677124,0.3091139197349548,0.2964609265327453,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6777066588401794,0.2032670825719833,0.9335468411445618,284.63922119140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2079467773437,297.1921081542969,284.6372985839844,1.0,0.5726273059844971,0.457408607006073,0.457408607006073,1.0,1.0,-2.96922254562378,1.0108909606933594,1.9583317041397093,0.3387011885643005,0.8954628109931946,0.8954628109931946,0.0,164.74327087402344,35.0,41980.15234375,0.0,2324.142333984375,1.0,280.3581848144531,283.1102294921875,291.5167541503906,294.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,36310.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576250910758972,1.0,0.0,0.0,3.650134086608887,3.650158166885376,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.4140625,0.0,1535.6435546875,1895.4371337890625,0.0,3931.3876953125,0.9054997563362122,1.0,0.0,3.0,1.0,0.0
12226680,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.9539226293563844,0.5683794617652893,0.5138290524482727,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.9115360379219056,0.5051031708717346,0.4803146719932556,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8109976053237915,0.3519664108753204,0.2487847805023193,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7764514684677124,0.3091139197349548,0.2964609265327453,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6777066588401794,0.2032670825719833,0.9335468411445618,284.63922119140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2079467773437,297.1921081542969,284.6372985839844,1.0,0.5726273059844971,0.457408607006073,0.457408607006073,1.0,1.0,-2.96922254562378,1.0108909606933594,1.9583317041397093,0.3387011885643005,0.8954628109931946,0.8954628109931946,0.0,164.74327087402344,35.0,41980.15234375,0.0,2324.142333984375,1.0,280.3581848144531,283.1102294921875,291.5167541503906,294.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,36310.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576250910758972,1.0,0.0,0.0,3.650134086608887,3.650158166885376,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.4140625,0.0,1535.6435546875,1895.4371337890625,0.0,3931.3876953125,0.9054997563362122,1.0,0.0,3.0,1.0,0.0
12226740,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9630323052406312,0.5650854110717773,0.5099056363105774,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9244548678398132,0.506972074508667,0.4812998473644256,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8196555972099304,0.3522296547889709,0.2484370321035385,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7852258086204529,0.3092236816883087,0.295956552028656,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.6847397089004517,0.2026563435792923,0.9283255338668824,284.8124694824219,284.95001220703125,300.2166748046875,288.48974609375,298.2174987792969,297.1914367675781,284.8138732910156,1.0,0.5666568875312805,0.4565231204032898,0.4565231204032898,1.0,1.0,-2.95837664604187,1.0047214031219482,1.9536552429199217,0.3346284031867981,0.8950231075286865,0.8950231075286865,0.0,157.11878967285156,25.0,40968.96875,0.0,2266.330810546875,1.0,280.6421203613281,283.3280334472656,291.4350280761719,294.02947998046875,293.1499938964844,293.1499938964844,280.95001220703125,36215.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421200156211852,1.0,0.0,0.0,3.6412763595581055,3.641300201416016,8.847092090036313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.05126953125,0.0,1525.0899658203125,1895.4371337890625,0.0,3791.703857421875,0.9034857153892516,1.0,0.0,3.0,1.0,0.0
12226800,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9630323052406312,0.5650854110717773,0.5099056363105774,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9244548678398132,0.506972074508667,0.4812998473644256,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8196555972099304,0.3522296547889709,0.2484370321035385,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7852258086204529,0.3092236816883087,0.295956552028656,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.6847397089004517,0.2026563435792923,0.9283255338668824,284.8124694824219,284.95001220703125,300.2166748046875,288.48974609375,298.2174987792969,297.1914367675781,284.8138732910156,1.0,0.5666568875312805,0.4565231204032898,0.4565231204032898,1.0,1.0,-2.95837664604187,1.0047214031219482,1.9536552429199217,0.3346284031867981,0.8950231075286865,0.8950231075286865,0.0,157.11878967285156,25.0,40968.96875,0.0,2266.330810546875,1.0,280.6421203613281,283.3280334472656,291.4350280761719,294.02947998046875,293.1499938964844,293.1499938964844,280.95001220703125,36215.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421200156211852,1.0,0.0,0.0,3.6412763595581055,3.641300201416016,8.847092090036313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.05126953125,0.0,1525.0899658203125,1895.4371337890625,0.0,3791.703857421875,0.9034857153892516,1.0,0.0,3.0,1.0,0.0
12226860,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9781715869903564,0.5636724233627319,0.5079631805419922,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9450608491897584,0.5102751851081848,0.4837313592433929,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8337273597717285,0.3538432121276855,0.2490728199481964,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7998601794242859,0.3104104101657867,0.2964637577533722,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6971938014030457,0.2029713988304138,0.9269328713417052,285.0138244628906,284.95001220703125,300.2533264160156,288.5057983398437,298.23712158203125,297.2038879394531,285.0155334472656,1.0,0.5606874823570251,0.4560483694076538,0.4560483694076538,1.0,1.0,-2.9586551189422607,1.0037719011306765,1.9548832178115845,0.3333499729633331,0.8975247144699097,0.8975247144699097,0.0,147.20339965820312,25.0,40097.54296875,0.0,2216.799560546875,1.0,280.94171142578125,283.5709533691406,291.43853759765625,293.95574951171875,293.1499938964844,293.1499938964844,281.25,36007.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250943064689636,1.0,0.0,0.0,3.640275239944458,3.640299081802368,8.842228567118582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.18798828125,0.0,1522.4315185546875,1895.4371337890625,0.0,3636.095703125,0.9031277298927308,1.0,0.0,3.0,1.0,0.0
12226920,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9781715869903564,0.5636724233627319,0.5079631805419922,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9450608491897584,0.5102751851081848,0.4837313592433929,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8337273597717285,0.3538432121276855,0.2490728199481964,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7998601794242859,0.3104104101657867,0.2964637577533722,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6971938014030457,0.2029713988304138,0.9269328713417052,285.0138244628906,284.95001220703125,300.2533264160156,288.5057983398437,298.23712158203125,297.2038879394531,285.0155334472656,1.0,0.5606874823570251,0.4560483694076538,0.4560483694076538,1.0,1.0,-2.9586551189422607,1.0037719011306765,1.9548832178115845,0.3333499729633331,0.8975247144699097,0.8975247144699097,0.0,147.20339965820312,25.0,40097.54296875,0.0,2216.799560546875,1.0,280.94171142578125,283.5709533691406,291.43853759765625,293.95574951171875,293.1499938964844,293.1499938964844,281.25,36007.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250943064689636,1.0,0.0,0.0,3.640275239944458,3.640299081802368,8.842228567118582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.18798828125,0.0,1522.4315185546875,1895.4371337890625,0.0,3636.095703125,0.9031277298927308,1.0,0.0,3.0,1.0,0.0
12226980,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9949788451194764,0.5630805492401123,0.5068761110305786,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.968900501728058,0.5143106579780579,0.4869415462017059,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8520613312721252,0.3561854958534241,0.2502757310867309,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.8179805874824524,0.3122227489948272,0.2976143956184387,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.713297426700592,0.2038968503475189,0.9284417033195496,285.21844482421875,284.95001220703125,300.2900085449219,288.522705078125,298.2608337402344,297.2220153808594,285.22027587890625,1.0,0.5552383065223694,0.4555736184120178,0.4555736184120178,1.0,1.0,-2.965843915939331,1.0055396556854248,1.9603041410446167,0.3332948982715606,0.9027825593948364,0.9027825593948364,0.0,136.66635131835938,28.0,39325.6015625,0.0,2176.11181640625,1.0,281.24169921875,283.8143615722656,291.46826171875,293.93212890625,293.1499938964844,293.1499938964844,280.95001220703125,35754.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112950563430786,1.0,0.0,0.0,3.648716449737549,3.648740530014038,8.8832837263908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.75146484375,0.0,1529.901123046875,1895.4371337890625,0.0,3508.618408203125,0.9048435091972352,1.0,0.0,3.0,1.0,0.0
12227040,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9949788451194764,0.5630805492401123,0.5068761110305786,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.968900501728058,0.5143106579780579,0.4869415462017059,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8520613312721252,0.3561854958534241,0.2502757310867309,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.8179805874824524,0.3122227489948272,0.2976143956184387,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.713297426700592,0.2038968503475189,0.9284417033195496,285.21844482421875,284.95001220703125,300.2900085449219,288.522705078125,298.2608337402344,297.2220153808594,285.22027587890625,1.0,0.5552383065223694,0.4555736184120178,0.4555736184120178,1.0,1.0,-2.965843915939331,1.0055396556854248,1.9603041410446167,0.3332948982715606,0.9027825593948364,0.9027825593948364,0.0,136.66635131835938,28.0,39325.6015625,0.0,2176.11181640625,1.0,281.24169921875,283.8143615722656,291.46826171875,293.93212890625,293.1499938964844,293.1499938964844,280.95001220703125,35754.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112950563430786,1.0,0.0,0.0,3.648716449737549,3.648740530014038,8.8832837263908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.75146484375,0.0,1529.901123046875,1895.4371337890625,0.0,3508.618408203125,0.9048435091972352,1.0,0.0,3.0,1.0,0.0
12227100,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.5621688365936279,0.5044943690299988,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9775674343109132,0.5158920288085938,0.4885729849338531,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8597179055213928,0.35702645778656,0.2509272992610931,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8249228000640869,0.3128916323184967,0.298277199268341,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7193865776062012,0.2042390406131744,0.9298256039619446,285.0911865234375,284.95001220703125,300.3083190917969,288.5314636230469,298.2696838378906,297.2269287109375,285.0827331542969,1.0,0.5527209043502808,0.4553362429141998,0.4553362429141998,1.0,1.0,-2.964223146438598,1.0042612552642822,1.9599618911743164,0.3338041305541992,0.9025191068649292,0.9025191068649292,0.0,132.83139038085938,28.0,40149.3125,0.0,2156.78564453125,1.0,280.99859619140625,283.6444702148437,291.5693054199219,294.18341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199095964431764,1.0,0.0,0.0,3.652895212173462,3.652919292449951,8.903642196855799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.50537109375,0.0,1534.8614501953125,1895.4371337890625,0.0,3588.32421875,0.9057496786117554,1.0,0.0,3.0,1.0,0.0
12227160,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5612801909446716,0.4956143200397491,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9835682511329652,0.5169147253036499,0.4896322190761566,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8653613924980164,0.3573994040489197,0.2512364685535431,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8299517035484314,0.3131792843341827,0.298586755990982,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7236476540565491,0.2043015509843826,0.9301126599311828,285.03814697265625,284.95001220703125,300.32666015625,288.5404357910156,298.2743530273437,297.2265014648437,285.0362548828125,1.0,0.5502975583076477,0.4549216032028198,0.4549216032028198,1.0,1.0,-2.9598982334136963,1.0017857551574707,1.9581125974655151,0.331010103225708,0.9025307297706604,0.9025307297706604,0.0,129.84988403320312,31.0,40192.05078125,0.0,2131.368408203125,1.0,280.9578857421875,283.5897521972656,291.5884704589844,294.1832580566406,293.1499938964844,293.1499938964844,280.6499938964844,35855.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925750195980072,1.0,0.0,0.0,3.654973983764648,3.654997825622559,8.913778515307058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.2119140625,0.0,1537.6275634765625,1895.4371337890625,0.0,3642.127197265625,0.9062811732292176,1.0,0.0,3.0,1.0,0.0
12227220,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9990000128746032,0.5596206188201904,0.4832648336887359,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.991072118282318,0.5180215835571289,0.4908120036125183,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8727633953094482,0.3573645949363708,0.2512820065021515,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8364661931991577,0.3130539059638977,0.2985427677631378,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7289057970046997,0.2038974612951278,0.9284183979034424,284.8290100097656,284.95001220703125,300.36334228515625,288.5589294433594,298.27813720703125,297.2177124023437,284.8270568847656,1.0,0.5456848740577698,0.4540922939777374,0.4540922939777374,1.0,1.0,-2.94443941116333,0.993933916091919,1.9505054950714111,0.3264577984809875,0.899206280708313,0.899206280708313,0.0,125.6603546142578,34.0,40942.30859375,0.0,2083.85009765625,1.0,280.658203125,283.34051513671875,291.6144714355469,294.2796936035156,293.1499938964844,293.1499938964844,280.95001220703125,36070.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94047349691391,1.0,0.0,0.0,3.6530895233154297,3.653113603591919,8.904590345082397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.92431640625,0.0,1537.1378173828125,1895.4371337890625,0.0,3776.7490234375,0.9059985876083374,1.0,0.0,3.0,1.0,0.0
12227280,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9990000128746032,0.5596206188201904,0.4832648336887359,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.991072118282318,0.5180215835571289,0.4908120036125183,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8727633953094482,0.3573645949363708,0.2512820065021515,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8364661931991577,0.3130539059638977,0.2985427677631378,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7289057970046997,0.2038974612951278,0.9284183979034424,284.8290100097656,284.95001220703125,300.36334228515625,288.5589294433594,298.27813720703125,297.2177124023437,284.8270568847656,1.0,0.5456848740577698,0.4540922939777374,0.4540922939777374,1.0,1.0,-2.94443941116333,0.993933916091919,1.9505054950714111,0.3264577984809875,0.899206280708313,0.899206280708313,0.0,125.6603546142578,34.0,40942.30859375,0.0,2083.85009765625,1.0,280.658203125,283.34051513671875,291.6144714355469,294.2796936035156,293.1499938964844,293.1499938964844,280.95001220703125,36070.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94047349691391,1.0,0.0,0.0,3.6530895233154297,3.653113603591919,8.904590345082397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.92431640625,0.0,1537.1378173828125,1895.4371337890625,0.0,3776.7490234375,0.9059985876083374,1.0,0.0,3.0,1.0,0.0
12227340,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.5603194236755371,0.4713935256004333,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9980486631393432,0.520228922367096,0.4923097789287567,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8804536461830139,0.3582766652107239,0.251537561416626,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8430874943733215,0.3135372102260589,0.2985920310020447,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7341145277023315,0.2038779854774475,0.9267739057540894,284.9984130859375,284.95001220703125,300.3999938964844,288.5782165527344,298.2888488769531,297.21929931640625,284.9994506835937,1.0,0.541401743888855,0.453262984752655,0.453262984752655,1.0,1.0,-2.930354356765747,0.9866305589675904,1.9437239170074463,0.3220556378364563,0.9012304544448853,0.9012304544448853,0.0,121.74629974365234,37.0,39947.8828125,0.0,2040.4810791015625,1.0,280.94219970703125,283.5527038574219,291.5321655273437,294.0664367675781,293.1499938964844,293.1499938964844,280.6499938964844,35954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267898797988892,1.0,0.0,0.0,3.653978109359741,3.654002189636232,8.908922382033779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.791015625,0.0,1537.25634765625,1895.4371337890625,0.0,3651.68212890625,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
