time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.5603194236755371,0.4713935256004333,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9980486631393432,0.520228922367096,0.4923097789287567,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8804536461830139,0.3582766652107239,0.251537561416626,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8430874943733215,0.3135372102260589,0.2985920310020447,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7341145277023315,0.2038779854774475,0.9267739057540894,284.9984130859375,284.95001220703125,300.3999938964844,288.5782165527344,298.2888488769531,297.21929931640625,284.9994506835937,1.0,0.541401743888855,0.453262984752655,0.453262984752655,1.0,1.0,-2.930354356765747,0.9866305589675904,1.9437239170074463,0.3220556378364563,0.9012304544448853,0.9012304544448853,0.0,121.74629974365234,37.0,39947.8828125,0.0,2040.4810791015625,1.0,280.94219970703125,283.5527038574219,291.5321655273437,294.0664367675781,293.1499938964844,293.1499938964844,280.6499938964844,35954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267898797988892,1.0,0.0,0.0,3.653978109359741,3.654002189636232,8.908922382033779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.791015625,0.0,1537.25634765625,1895.4371337890625,0.0,3651.68212890625,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12227460,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9990000128746032,0.560821533203125,0.4636537134647369,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9990000128746032,0.5220858454704285,0.4882496893405914,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8860282897949219,0.3587930798530578,0.2520252168178558,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8478335738182068,0.313747376203537,0.298907458782196,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7378578782081604,0.2038104832172393,0.9266557693481444,284.8181457519531,284.95001220703125,300.4307861328125,288.594970703125,298.2977600097656,297.21954345703125,284.81524658203125,1.0,0.5380426645278931,0.4529702961444855,0.4529702961444855,1.0,1.0,-2.917564392089844,0.9810092449188232,1.936555027961731,0.31883305311203,0.8982519507408142,0.8982519507408142,0.0,119.08859252929688,37.0,40677.3046875,0.0,2005.4969482421875,1.0,280.6640319824219,283.3326416015625,291.62158203125,294.2611694335937,293.1499938964844,293.1499938964844,280.6499938964844,36108.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346601963043212,1.0,0.0,0.0,3.6511905193328857,3.651214599609375,8.895334531189292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.7529296875,0.0,1535.3076171875,1895.4371337890625,0.0,3723.78173828125,0.905596137046814,1.0,0.0,3.0,1.0,0.0
12227520,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.5607604384422302,0.4626811444759369,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.522476077079773,0.4872255027294159,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8866938948631287,0.3588290512561798,0.2520490884780884,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8483927845954895,0.3137339055538177,0.2988944351673126,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7382802963256836,0.2037591785192489,0.9264169931411744,284.8089294433594,284.95001220703125,300.4366760253906,288.5982360839844,298.2994384765625,297.21942138671875,284.8072509765625,1.0,0.5374216437339783,0.4529145658016205,0.4529145658016205,1.0,1.0,-2.91454815864563,0.97967267036438,1.9348753690719604,0.3186463117599487,0.8978375792503357,0.8978375792503357,0.0,118.72984313964844,40.0,40666.8359375,0.0,1998.947265625,1.0,280.6578063964844,283.3237609863281,291.6205139160156,294.25146484375,293.1499938964844,293.1499938964844,280.95001220703125,36128.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350178837776184,1.0,0.0,0.0,3.65014910697937,3.65017294883728,8.890260119187587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.71728515625,0.0,1534.2928466796875,1895.4371337890625,0.0,3727.0478515625,0.9053837060928344,1.0,0.0,3.0,1.0,0.0
12227580,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.5618433952331543,0.4559367597103119,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.5265787839889526,0.480123370885849,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8918302059173584,0.3600345551967621,0.2525957822799682,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8526840209960938,0.3143659830093384,0.2991814613342285,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7415723204612732,0.2039235383272171,0.926026463508606,284.9802551269531,284.95001220703125,300.47332763671875,288.61895751953125,298.3179016113281,297.2313232421875,284.9812316894531,1.0,0.5337007641792297,0.4525661468505859,0.4525661468505859,1.0,1.0,-2.898213148117065,0.9725776314735411,1.92563545703888,0.3148276209831238,0.8996354937553406,0.8996354937553406,0.0,116.25349426269533,43.0,39664.9375,0.0,1959.9420166015625,1.0,280.94219970703125,283.5374450683594,291.56768798828125,294.0796203613281,293.1499938964844,293.1499938964844,281.25,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920815408229828,1.0,0.0,0.0,3.649394035339356,3.6494181156158447,8.88658348685567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.998046875,0.0,1532.478759765625,1895.4371337890625,0.0,3596.681396484375,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
12227640,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.5618433952331543,0.4559367597103119,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.5265787839889526,0.480123370885849,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8918302059173584,0.3600345551967621,0.2525957822799682,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8526840209960938,0.3143659830093384,0.2991814613342285,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7415723204612732,0.2039235383272171,0.926026463508606,284.9802551269531,284.95001220703125,300.47332763671875,288.61895751953125,298.3179016113281,297.2313232421875,284.9812316894531,1.0,0.5337007641792297,0.4525661468505859,0.4525661468505859,1.0,1.0,-2.898213148117065,0.9725776314735411,1.92563545703888,0.3148276209831238,0.8996354937553406,0.8996354937553406,0.0,116.25349426269533,43.0,39664.9375,0.0,1959.9420166015625,1.0,280.94219970703125,283.5374450683594,291.56768798828125,294.0796203613281,293.1499938964844,293.1499938964844,281.25,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920815408229828,1.0,0.0,0.0,3.649394035339356,3.6494181156158447,8.88658348685567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.998046875,0.0,1532.478759765625,1895.4371337890625,0.0,3596.681396484375,0.9051529169082642,1.0,0.0,3.0,1.0,0.0
12227700,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.5631251931190491,0.4521384537220001,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.529448390007019,0.476123571395874,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8950889706611633,0.3610512614250183,0.2531663179397583,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8554230332374573,0.3150051236152649,0.2996299266815185,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7437479496002197,0.2042609751224517,0.9269199371337892,285.1228942871094,284.95001220703125,300.4916687011719,288.62957763671875,298.3310546875,297.2430419921875,285.1316833496094,1.0,0.531943142414093,0.4523919224739074,0.4523919224739074,1.0,1.0,-2.89113712310791,0.9694499969482422,1.9216872453689573,0.3131625652313232,0.9021633267402648,0.9021633267402648,0.0,114.9571533203125,43.0,38818.55859375,0.0,1942.0037841796875,1.0,281.19879150390625,283.7206726074219,291.5415344238281,293.9400634765625,293.1499938964844,293.1499938964844,281.25,35882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100842475891112,1.0,0.0,0.0,3.651811599731445,3.651835680007935,8.89836144324363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.01318359375,0.0,1534.30859375,1895.4371337890625,0.0,3497.385498046875,0.9056534171104432,1.0,0.0,3.0,1.0,0.0
12227760,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9990000128746032,0.5648906826972961,0.4480197727680206,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9990000128746032,0.5327762365341187,0.4717864096164703,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8988571763038635,0.3622836470603943,0.253945916891098,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8586202263832092,0.3158240616321563,0.3003036677837372,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7463480234146118,0.2047589719295501,0.92867773771286,285.17120361328125,284.95001220703125,300.510009765625,288.640380859375,298.3464660644531,297.258056640625,285.1723327636719,1.0,0.5302555561065674,0.4522576630115509,0.4522576630115509,1.0,1.0,-2.8848319053649902,0.966704785823822,1.918127179145813,0.311710000038147,0.9041693806648254,0.9041693806648254,0.0,113.61410522460938,61.0,38704.4921875,0.0,1925.162841796875,1.0,281.2419128417969,283.7691650390625,291.5759582519531,294.01190185546875,293.1499938964844,293.1499938964844,280.95001220703125,35785.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045038223266602,1.0,0.0,0.0,3.656714677810669,3.656738758087158,8.92227205895324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.5595703125,0.0,1539.0452880859375,1895.4371337890625,0.0,3445.529296875,0.9066500067710876,1.0,0.0,3.0,1.0,0.0
12227820,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5666796565055847,0.4418768882751465,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5384361743927002,0.4653176367282867,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9045277237892152,0.363575279712677,0.255073994398117,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8634274005889893,0.3165718615055084,0.3012377023696899,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7503135800361633,0.2052084505558014,0.93129700422287,284.98565673828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3682556152344,297.2743225097656,284.9840087890625,1.0,0.5277910232543945,0.4519891738891601,0.4519891738891601,1.0,1.0,-2.8752963542938232,0.96242356300354,1.9128727912902832,0.3093233108520508,0.9031535387039183,0.9031535387039183,0.0,111.62269592285156,79.0,39520.8046875,0.0,1900.0206298828125,1.0,280.957763671875,283.54119873046875,291.6971740722656,294.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,35911.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160455465316772,1.0,0.0,0.0,3.6608567237854,3.6608808040618896,8.942495810515538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7919921875,0.0,1544.61865234375,1895.4371337890625,0.0,3552.62060546875,0.9076348543167114,1.0,0.0,3.0,1.0,0.0
12227880,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5666796565055847,0.4418768882751465,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5384361743927002,0.4653176367282867,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9045277237892152,0.363575279712677,0.255073994398117,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8634274005889893,0.3165718615055084,0.3012377023696899,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7503135800361633,0.2052084505558014,0.93129700422287,284.98565673828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3682556152344,297.2743225097656,284.9840087890625,1.0,0.5277910232543945,0.4519891738891601,0.4519891738891601,1.0,1.0,-2.8752963542938232,0.96242356300354,1.9128727912902832,0.3093233108520508,0.9031535387039183,0.9031535387039183,0.0,111.62269592285156,79.0,39520.8046875,0.0,1900.0206298828125,1.0,280.957763671875,283.54119873046875,291.6971740722656,294.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,35911.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160455465316772,1.0,0.0,0.0,3.6608567237854,3.6608808040618896,8.942495810515538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7919921875,0.0,1544.61865234375,1895.4371337890625,0.0,3552.62060546875,0.9076348543167114,1.0,0.0,3.0,1.0,0.0
12227940,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.5661242008209229,0.4391762018203735,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.5425351858139038,0.4624736905097961,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9068394899368286,0.3637692034244537,0.2553403973579407,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8651575446128845,0.3163644969463348,0.301205575466156,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7516142129898071,0.2049131393432617,0.930610418319702,284.7843017578125,284.95001220703125,300.5833435058594,288.68511962890625,298.3802490234375,297.2756652832031,284.7828063964844,1.0,0.5262517333030701,0.451720654964447,0.451720654964447,1.0,1.0,-2.868085622787476,0.9590458869934082,1.909039735794068,0.3073482513427734,0.8992806077003479,0.8992806077003479,0.0,110.63630676269533,99.0,40354.51953125,0.0,1883.6527099609373,1.0,280.6581420898437,283.2987670898437,291.73443603515625,294.3606262207031,293.1499938964844,293.1499938964844,280.95001220703125,36130.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294898509979248,1.0,0.0,0.0,3.6567130088806152,3.656737089157105,8.922263532440411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.796875,0.0,1541.62939453125,1895.4371337890625,0.0,3676.464111328125,0.9068511128425598,1.0,0.0,3.0,1.0,0.0
12228000,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.5661242008209229,0.4391762018203735,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.5425351858139038,0.4624736905097961,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9068394899368286,0.3637692034244537,0.2553403973579407,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8651575446128845,0.3163644969463348,0.301205575466156,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7516142129898071,0.2049131393432617,0.930610418319702,284.7843017578125,284.95001220703125,300.5833435058594,288.68511962890625,298.3802490234375,297.2756652832031,284.7828063964844,1.0,0.5262517333030701,0.451720654964447,0.451720654964447,1.0,1.0,-2.868085622787476,0.9590458869934082,1.909039735794068,0.3073482513427734,0.8992806077003479,0.8992806077003479,0.0,110.63630676269533,99.0,40354.51953125,0.0,1883.6527099609373,1.0,280.6581420898437,283.2987670898437,291.73443603515625,294.3606262207031,293.1499938964844,293.1499938964844,280.95001220703125,36130.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294898509979248,1.0,0.0,0.0,3.6567130088806152,3.656737089157105,8.922263532440411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.796875,0.0,1541.62939453125,1895.4371337890625,0.0,3676.464111328125,0.9068511128425598,1.0,0.0,3.0,1.0,0.0
12228060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5663817524909973,0.4380751550197601,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5472009778022766,0.4613142311573028,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9083815217018129,0.3650085031986236,0.255896508693695,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8660258054733276,0.3168475329875946,0.3013564944267273,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7520477175712585,0.2049701958894729,0.929941475391388,284.967041015625,284.95001220703125,300.6199951171875,288.7084045410156,298.3966979980469,297.2834167480469,284.9686279296875,1.0,0.5257040858268738,0.4513775706291199,0.4513775706291199,1.0,1.0,-2.865407705307007,0.9572764039039612,1.9081313610076904,0.3059395551681518,0.900972843170166,0.900972843170166,0.0,110.23794555664062,119.0,39505.85546875,0.0,1877.443115234375,1.0,280.9422607421875,283.52203369140625,291.6623840332031,294.1663513183594,293.1499938964844,293.1499938964844,280.6499938964844,36005.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158015251159668,1.0,0.0,0.0,3.655616998672485,3.655641078948975,8.916916272028175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.05224609375,0.0,1539.4697265625,1895.4371337890625,0.0,3550.36279296875,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
12228120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5663817524909973,0.4380751550197601,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.5472009778022766,0.4613142311573028,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9083815217018129,0.3650085031986236,0.255896508693695,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8660258054733276,0.3168475329875946,0.3013564944267273,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7520477175712585,0.2049701958894729,0.929941475391388,284.967041015625,284.95001220703125,300.6199951171875,288.7084045410156,298.3966979980469,297.2834167480469,284.9686279296875,1.0,0.5257040858268738,0.4513775706291199,0.4513775706291199,1.0,1.0,-2.865407705307007,0.9572764039039612,1.9081313610076904,0.3059395551681518,0.900972843170166,0.900972843170166,0.0,110.23794555664062,119.0,39505.85546875,0.0,1877.443115234375,1.0,280.9422607421875,283.52203369140625,291.6623840332031,294.1663513183594,293.1499938964844,293.1499938964844,280.6499938964844,36005.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158015251159668,1.0,0.0,0.0,3.655616998672485,3.655641078948975,8.916916272028175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.05224609375,0.0,1539.4697265625,1895.4371337890625,0.0,3550.36279296875,0.9065507054328918,1.0,0.0,3.0,1.0,0.0
12228180,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.5656002759933472,0.4382199645042419,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.5512531399726868,0.4614667296409607,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9093478322029114,0.3659233152866363,0.2567248344421386,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8663461208343506,0.3170940279960632,0.3017905652523041,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.7520356178283691,0.2048801928758621,0.9302024245262146,284.7930908203125,284.95001220703125,300.6566772460937,288.7322692871094,298.4100341796875,297.2862243652344,284.7920837402344,1.0,0.5261300206184387,0.4510344564914703,0.4510344564914703,1.0,1.0,-2.8675928115844727,0.957386314868927,1.9102064371109009,0.3053909540176391,0.8974617719650269,0.8974617719650269,0.0,110.34903717041016,139.0,40409.59765625,0.0,1881.475341796875,1.0,280.6578063964844,283.3060302734375,291.7599792480469,294.37109375,293.1499938964844,293.1499938964844,280.95001220703125,36164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251710176467896,1.0,0.0,0.0,3.6503379344940186,3.650362014770508,8.891180982573132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.10693359375,0.0,1534.7791748046875,1895.4371337890625,0.0,3636.801025390625,0.9054545760154724,1.0,0.0,3.0,1.0,0.0
12228240,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.5656002759933472,0.4382199645042419,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9990000128746032,0.5512531399726868,0.4614667296409607,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9093478322029114,0.3659233152866363,0.2567248344421386,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8663461208343506,0.3170940279960632,0.3017905652523041,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.7520356178283691,0.2048801928758621,0.9302024245262146,284.7930908203125,284.95001220703125,300.6566772460937,288.7322692871094,298.4100341796875,297.2862243652344,284.7920837402344,1.0,0.5261300206184387,0.4510344564914703,0.4510344564914703,1.0,1.0,-2.8675928115844727,0.957386314868927,1.9102064371109009,0.3053909540176391,0.8974617719650269,0.8974617719650269,0.0,110.34903717041016,139.0,40409.59765625,0.0,1881.475341796875,1.0,280.6578063964844,283.3060302734375,291.7599792480469,294.37109375,293.1499938964844,293.1499938964844,280.95001220703125,36164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251710176467896,1.0,0.0,0.0,3.6503379344940186,3.650362014770508,8.891180982573132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.10693359375,0.0,1534.7791748046875,1895.4371337890625,0.0,3636.801025390625,0.9054545760154724,1.0,0.0,3.0,1.0,0.0
12228300,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5651296973228455,0.4392020404338836,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.553254246711731,0.4625009000301361,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9089772701263428,0.366540253162384,0.2570148408412933,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8657692074775696,0.3173095881938934,0.3018631935119629,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7513870000839233,0.2048669755458831,0.9297908544540404,284.9292297363281,284.95001220703125,300.67498779296875,288.7444152832031,298.4169006347656,297.2876892089844,284.9385070800781,1.0,0.5266945958137512,0.4508629143238067,0.4508629143238067,1.0,1.0,-2.8699543476104736,0.9579343795776368,1.912019968032837,0.305317759513855,0.8986173272132874,0.8986173272132874,0.0,110.68844604492188,139.0,39679.19921875,0.0,1886.91064453125,1.0,280.9012756347656,283.4817199707031,291.7027282714844,294.1795654296875,293.1499938964844,293.1499938964844,280.95001220703125,36092.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917435884475708,1.0,0.0,0.0,3.648430585861206,3.6484546661376953,8.881891631062899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5537109375,0.0,1532.1134033203125,1895.4371337890625,0.0,3565.476806640625,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12228360,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.5651261210441589,0.4400669634342193,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.5555926561355591,0.4634117186069488,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9091033935546876,0.3675515353679657,0.2576183378696441,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8655694723129272,0.3178281188011169,0.3022482991218567,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7510520219802856,0.2050619572401046,0.9303300976753236,284.9844970703125,284.95001220703125,300.6933288574219,288.7566833496094,298.4259338378906,297.29266357421875,284.9864501953125,1.0,0.5274937748908997,0.4506025612354278,0.4506025612354278,1.0,1.0,-2.8739218711853027,0.9589218497276306,1.914999961853028,0.305327445268631,0.8994457721710205,0.8994457721710205,0.0,111.05829620361328,159.0,39659.40234375,0.0,1895.076904296875,1.0,280.9422912597656,283.53643798828125,291.7142639160156,294.2210998535156,293.1499938964844,293.1499938964844,281.25,36010.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127401113510132,1.0,0.0,0.0,3.6490280628204346,3.6490519046783447,8.884800308806007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.69921875,0.0,1532.1622314453125,1895.4371337890625,0.0,3522.015625,0.9050828218460084,1.0,0.0,3.0,1.0,0.0
12228420,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.9990000128746032,0.5659964084625244,0.4419715404510498,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.9990000128746032,0.5609427094459534,0.4654172956943512,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.9099064469337464,0.3702530562877655,0.2593543529510498,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8656081557273865,0.3194274306297302,0.303597092628479,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.750816822052002,0.2058842331171035,0.933445692062378,285.1956481933594,284.95001220703125,300.7300109863281,288.7816162109375,298.4479064941406,297.30810546875,285.19775390625,1.0,0.5297871232032776,0.4500818848609924,0.4500818848609924,1.0,1.0,-2.886068105697632,0.9624971151351928,1.923570990562439,0.3060302138328552,0.90444153547287,0.90444153547287,0.0,112.00557708740234,179.0,38961.8046875,0.0,1919.290283203125,1.0,281.2417907714844,283.78472900390625,291.7294311523437,294.1759948730469,293.1499938964844,293.1499938964844,280.95001220703125,35770.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988702297210693,1.0,0.0,0.0,3.656806230545044,3.656830072402954,8.922717711357109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1455078125,0.0,1539.0369873046875,1895.4371337890625,0.0,3393.051025390625,0.9066646099090576,1.0,0.0,3.0,1.0,0.0
12228480,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.9990000128746032,0.5659964084625244,0.4419715404510498,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.9990000128746032,0.5609427094459534,0.4654172956943512,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.9099064469337464,0.3702530562877655,0.2593543529510498,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8656081557273865,0.3194274306297302,0.303597092628479,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.750816822052002,0.2058842331171035,0.933445692062378,285.1956481933594,284.95001220703125,300.7300109863281,288.7816162109375,298.4479064941406,297.30810546875,285.19775390625,1.0,0.5297871232032776,0.4500818848609924,0.4500818848609924,1.0,1.0,-2.886068105697632,0.9624971151351928,1.923570990562439,0.3060302138328552,0.90444153547287,0.90444153547287,0.0,112.00557708740234,179.0,38961.8046875,0.0,1919.290283203125,1.0,281.2417907714844,283.78472900390625,291.7294311523437,294.1759948730469,293.1499938964844,293.1499938964844,280.95001220703125,35770.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988702297210693,1.0,0.0,0.0,3.656806230545044,3.656830072402954,8.922717711357109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1455078125,0.0,1539.0369873046875,1895.4371337890625,0.0,3393.051025390625,0.9066646099090576,1.0,0.0,3.0,1.0,0.0
12228540,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.5648322701454163,0.4457082748413086,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.5650490522384644,0.4693522751331329,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9090248346328736,0.371976763010025,0.2608594000339508,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8642916679382324,0.320317804813385,0.3047666251659393,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7495390176773071,0.2062800973653793,0.9363473653793336,285.0308532714844,284.95001220703125,300.76666259765625,288.8070373535156,298.4619445800781,297.3114929199219,285.0302124023437,1.0,0.5329824686050415,0.4495611786842346,0.4495611786842346,1.0,1.0,-2.901989221572876,0.9675173759460448,1.934471845626831,0.3073956370353699,0.9041653275489808,0.9041653275489808,0.0,113.586181640625,199.0,40047.1015625,0.0,1952.9827880859373,1.0,280.9577331542969,283.57330322265625,291.8550720214844,294.4366760253906,293.1499938964844,293.1499938964844,280.6499938964844,35868.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913106083869934,1.0,0.0,0.0,3.662477016448975,3.662501335144043,8.950414098762849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.65625,0.0,1546.1033935546875,1895.4371337890625,0.0,3525.40673828125,0.9079718589782716,1.0,0.0,3.0,1.0,0.0
12228600,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.5648322701454163,0.4457082748413086,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.5650490522384644,0.4693522751331329,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9090248346328736,0.371976763010025,0.2608594000339508,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8642916679382324,0.320317804813385,0.3047666251659393,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7495390176773071,0.2062800973653793,0.9363473653793336,285.0308532714844,284.95001220703125,300.76666259765625,288.8070373535156,298.4619445800781,297.3114929199219,285.0302124023437,1.0,0.5329824686050415,0.4495611786842346,0.4495611786842346,1.0,1.0,-2.901989221572876,0.9675173759460448,1.934471845626831,0.3073956370353699,0.9041653275489808,0.9041653275489808,0.0,113.586181640625,199.0,40047.1015625,0.0,1952.9827880859373,1.0,280.9577331542969,283.57330322265625,291.8550720214844,294.4366760253906,293.1499938964844,293.1499938964844,280.6499938964844,35868.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913106083869934,1.0,0.0,0.0,3.662477016448975,3.662501335144043,8.950414098762849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.65625,0.0,1546.1033935546875,1895.4371337890625,0.0,3525.40673828125,0.9079718589782716,1.0,0.0,3.0,1.0,0.0
12228660,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.560936689376831,0.452098548412323,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.5670016407966614,0.4760815501213074,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9051332473754884,0.3725649118423462,0.2614704072475433,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.860426127910614,0.3202702403068542,0.3049784302711487,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7460483908653259,0.2059430927038192,0.9359461069107056,284.8521728515625,284.95001220703125,300.8004150390625,288.830810546875,298.46441650390625,297.2996826171875,284.8511047363281,1.0,0.536674439907074,0.4488313496112823,0.4488313496112823,1.0,1.0,-2.918262958526612,0.9722068309783936,1.9460561275482176,0.3083686530590057,0.9014427661895752,0.9014427661895752,0.0,115.90185546875,199.0,41133.95703125,0.0,1991.2587890625,1.0,280.6609191894531,283.34918212890625,291.8988037109375,294.5731506347656,293.1499938964844,293.1499938964844,280.6499938964844,36046.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286699295043944,1.0,0.0,0.0,3.661341428756714,3.661365509033203,8.944864475779468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.2900390625,0.0,1546.175537109375,1895.4371337890625,0.0,3668.943603515625,0.9078302383422852,1.0,0.0,3.0,1.0,0.0
12228720,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.5605194568634033,0.4527736604213714,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.5671167373657227,0.4767924845218658,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9046932458877563,0.3726072311401367,0.2615002393722534,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8599928021430969,0.320252776145935,0.3049674034118652,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.745655357837677,0.205896183848381,0.9357850551605223,284.850341796875,284.95001220703125,300.8033447265625,288.8329162597656,298.4643249511719,297.2982177734375,284.8497619628906,1.0,0.5370283722877502,0.4487678706645965,0.4487678706645965,1.0,1.0,-2.919757843017578,0.9726426601409912,1.9471150636672967,0.3084627687931061,0.9013128280639648,0.9013128280639648,0.0,116.13958740234376,219.0,41156.25,0.0,1994.9190673828125,1.0,280.6581420898437,283.3470153808594,291.8951721191406,294.5658569335937,293.1499938964844,293.1499938964844,280.3500061035156,36054.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291406869888306,1.0,0.0,0.0,3.661057233810425,3.661081314086914,8.943475791056699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.033203125,0.0,1545.914794921875,1895.4371337890625,0.0,3673.26220703125,0.9077751636505128,1.0,0.0,3.0,1.0,0.0
12228780,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.9990000128746032,0.5538073182106018,0.4624706506729126,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.9990000128746032,0.5674771666526794,0.4870038628578186,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8983913660049438,0.37275230884552,0.2617418467998504,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8537401556968689,0.3196794390678406,0.3046287000179291,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7399255037307739,0.2049572318792343,0.932639181613922,284.6759033203125,284.95001220703125,300.8399963378906,288.85919189453125,298.458984375,297.27325439453125,284.6755676269531,1.0,0.5418838858604431,0.4479745626449585,0.4479745626449585,1.0,1.0,-2.939786672592163,0.9785929322242736,1.961193561553955,0.3098548650741577,0.8961654901504517,0.8961654901504517,0.0,119.53341674804688,222.0,42310.64453125,0.0,2045.341552734375,1.0,280.3581848144531,283.1294250488281,291.911376953125,294.6556091308594,293.1499938964844,293.1499938964844,280.6499938964844,36280.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423221349716188,1.0,0.0,0.0,3.6512293815612793,3.651253461837769,8.89552325133991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.31494140625,0.0,1536.63623046875,1895.4371337890625,0.0,3793.538330078125,0.9057297706604004,1.0,0.0,3.0,1.0,0.0
12228840,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.9990000128746032,0.5538073182106018,0.4624706506729126,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.9990000128746032,0.5674771666526794,0.4870038628578186,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8983913660049438,0.37275230884552,0.2617418467998504,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8537401556968689,0.3196794390678406,0.3046287000179291,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7399255037307739,0.2049572318792343,0.932639181613922,284.6759033203125,284.95001220703125,300.8399963378906,288.85919189453125,298.458984375,297.27325439453125,284.6755676269531,1.0,0.5418838858604431,0.4479745626449585,0.4479745626449585,1.0,1.0,-2.939786672592163,0.9785929322242736,1.961193561553955,0.3098548650741577,0.8961654901504517,0.8961654901504517,0.0,119.53341674804688,222.0,42310.64453125,0.0,2045.341552734375,1.0,280.3581848144531,283.1294250488281,291.911376953125,294.6556091308594,293.1499938964844,293.1499938964844,280.6499938964844,36280.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423221349716188,1.0,0.0,0.0,3.6512293815612793,3.651253461837769,8.89552325133991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.31494140625,0.0,1536.63623046875,1895.4371337890625,0.0,3793.538330078125,0.9057297706604004,1.0,0.0,3.0,1.0,0.0
12228900,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.550605833530426,0.4674595296382904,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.5677016377449036,0.4922573864459991,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8952955007553101,0.3732282817363739,0.2619209587574005,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8506409525871277,0.319656640291214,0.3044753968715668,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7369940876960754,0.2045847326517105,0.9307426810264589,284.81475830078125,284.95001220703125,300.8583374023437,288.8724975585937,298.4583435058594,297.2637634277344,284.8241271972656,1.0,0.5442999601364136,0.4475778937339782,0.4475778937339782,1.0,1.0,-2.949850082397461,0.9815734028816224,1.9682766199111936,0.3105710446834564,0.8965860605239868,0.8965860605239868,0.0,121.2953109741211,222.0,41583.48046875,0.0,2071.201171875,1.0,280.601318359375,283.3065185546875,291.8404541015625,294.44122314453125,293.1499938964844,293.1499938964844,280.6499938964844,36221.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347058534622192,1.0,0.0,0.0,3.646819591522217,3.646843671798706,8.874049512996862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.98095703125,0.0,1531.2891845703125,1895.4371337890625,0.0,3724.198486328125,0.904762089252472,1.0,0.0,3.0,1.0,0.0
12228960,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.548043429851532,0.4717770516872406,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.5683550238609314,0.4968039691448211,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8931282162666321,0.3741733729839325,0.2624813318252563,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8483342528343201,0.3200020790100097,0.3047049641609192,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7347005605697632,0.2044542729854583,0.9299272894859314,284.87481689453125,284.95001220703125,300.8766784667969,288.8858947753906,298.4610900878906,297.2597045898437,284.877197265625,1.0,0.5467153191566467,0.4470919966697693,0.4470919966697693,1.0,1.0,-2.96047306060791,0.984572410583496,1.9759005308151243,0.3111595213413238,0.8967323303222656,0.8967323303222656,0.0,122.90589904785156,225.0,41607.95703125,0.0,2097.419677734375,1.0,280.6421203613281,283.3663330078125,291.8461303710937,294.474609375,293.1499938964844,293.1499938964844,280.95001220703125,36147.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298645257949828,1.0,0.0,0.0,3.644801139831543,3.644825220108032,8.864229243954469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.1376953125,0.0,1528.49169921875,1895.4371337890625,0.0,3679.8994140625,0.9042316675186156,1.0,0.0,3.0,1.0,0.0
12229020,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.5442304015159607,0.4791573584079742,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.5706195831298828,0.504575788974762,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8904029130935669,0.3768521845340729,0.2642240226268768,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.845161497592926,0.3213720619678497,0.3058655560016632,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7313753962516785,0.2047148793935775,0.9306883811950684,285.0943603515625,284.95001220703125,300.913330078125,288.9129638671875,298.4731750488281,297.2613830566406,285.09674072265625,1.0,0.5515497326850891,0.4461202025413513,0.4461202025413513,1.0,1.0,-2.9830892086029053,0.9910389184951782,1.9920501708984373,0.3125129044055938,0.9004388451576233,0.9004388451576233,0.0,125.86181640625,228.0,40977.98828125,0.0,2151.41015625,1.0,280.9417419433594,283.62286376953125,291.8621520996094,294.430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35910.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162081480026244,1.0,0.0,0.0,3.647372484207153,3.647396326065064,8.876740480445733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.05615234375,0.0,1529.575439453125,1895.4371337890625,0.0,3554.12451171875,0.9046509861946106,1.0,0.0,3.0,1.0,0.0
12229080,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.5442304015159607,0.4791573584079742,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.5706195831298828,0.504575788974762,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8904029130935669,0.3768521845340729,0.2642240226268768,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.845161497592926,0.3213720619678497,0.3058655560016632,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7313753962516785,0.2047148793935775,0.9306883811950684,285.0943603515625,284.95001220703125,300.913330078125,288.9129638671875,298.4731750488281,297.2613830566406,285.09674072265625,1.0,0.5515497326850891,0.4461202025413513,0.4461202025413513,1.0,1.0,-2.9830892086029053,0.9910389184951782,1.9920501708984373,0.3125129044055938,0.9004388451576233,0.9004388451576233,0.0,125.86181640625,228.0,40977.98828125,0.0,2151.41015625,1.0,280.9417419433594,283.62286376953125,291.8621520996094,294.430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35910.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162081480026244,1.0,0.0,0.0,3.647372484207153,3.647396326065064,8.876740480445733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.05615234375,0.0,1529.575439453125,1895.4371337890625,0.0,3554.12451171875,0.9046509861946106,1.0,0.0,3.0,1.0,0.0
12229140,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.538805365562439,0.485673725605011,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.5718496441841125,0.5128593444824219,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8872270584106445,0.3786014318466186,0.2657762169837951,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8417267799377441,0.3221037089824676,0.3069226145744324,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7279362082481384,0.2046308666467666,0.9316090941429138,284.9371032714844,284.95001220703125,300.95001220703125,288.9403991699219,298.478759765625,297.253662109375,284.9366149902344,1.0,0.5563843250274658,0.4451483786106109,0.4451483786106109,1.0,1.0,-3.005128860473633,0.9972334504127502,2.007895231246948,0.3138228058815002,0.8989654779434204,0.8989654779434204,0.0,128.97946166992188,231.0,42116.9921875,0.0,2205.961181640625,1.0,280.6578369140625,283.4193420410156,291.9867248535156,294.6952514648437,293.1499938964844,293.1499938964844,280.95001220703125,36007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300023913383484,1.0,0.0,0.0,3.647824048995972,3.647848129272461,8.878939183887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.29443359375,0.0,1530.808837890625,1895.4371337890625,0.0,3681.163330078125,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
12229200,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.538805365562439,0.485673725605011,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.5718496441841125,0.5128593444824219,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8872270584106445,0.3786014318466186,0.2657762169837951,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8417267799377441,0.3221037089824676,0.3069226145744324,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7279362082481384,0.2046308666467666,0.9316090941429138,284.9371032714844,284.95001220703125,300.95001220703125,288.9403991699219,298.478759765625,297.253662109375,284.9366149902344,1.0,0.5563843250274658,0.4451483786106109,0.4451483786106109,1.0,1.0,-3.005128860473633,0.9972334504127502,2.007895231246948,0.3138228058815002,0.8989654779434204,0.8989654779434204,0.0,128.97946166992188,231.0,42116.9921875,0.0,2205.961181640625,1.0,280.6578369140625,283.4193420410156,291.9867248535156,294.6952514648437,293.1499938964844,293.1499938964844,280.95001220703125,36007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300023913383484,1.0,0.0,0.0,3.647824048995972,3.647848129272461,8.878939183887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.29443359375,0.0,1530.808837890625,1895.4371337890625,0.0,3681.163330078125,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
