time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9983252882957458,0.5394291281700134,0.4851540327072143,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9990000128746032,0.5780463218688965,0.5145382285118103,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8903763890266418,0.3850229382514953,0.2694175541400909,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8442848920822144,0.3274611234664917,0.3108890950679779,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.7309479117393494,0.2092919200658798,0.9472649693489076,285.1466064453125,284.95001220703125,300.9824523925781,288.9682312011719,298.5145263671875,297.29266357421875,285.14947509765625,1.0,0.5612682700157166,0.4440526366233825,0.4440526366233825,1.0,1.0,-3.034473657608032,1.0059118270874023,2.02856183052063,0.3157192766666412,0.9032195806503296,0.9032195806503296,0.0,130.58702087402344,234.0,41650.5703125,0.0,2266.587646484375,1.0,280.9421691894531,283.662109375,291.9466552734375,294.5694274902344,293.1499938964844,293.1499938964844,280.6499938964844,35810.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218941330909728,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.90824821908609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61474609375,0.0,1536.025146484375,1895.4371337890625,0.0,3606.62841796875,0.90602707862854,1.0,0.0,3.0,1.0,0.0
12229320,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9983252882957458,0.5394291281700134,0.4851540327072143,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.9990000128746032,0.5780463218688965,0.5145382285118103,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8903763890266418,0.3850229382514953,0.2694175541400909,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8442848920822144,0.3274611234664917,0.3108890950679779,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.7309479117393494,0.2092919200658798,0.9472649693489076,285.1466064453125,284.95001220703125,300.9824523925781,288.9682312011719,298.5145263671875,297.29266357421875,285.14947509765625,1.0,0.5612682700157166,0.4440526366233825,0.4440526366233825,1.0,1.0,-3.034473657608032,1.0059118270874023,2.02856183052063,0.3157192766666412,0.9032195806503296,0.9032195806503296,0.0,130.58702087402344,234.0,41650.5703125,0.0,2266.587646484375,1.0,280.9421691894531,283.662109375,291.9466552734375,294.5694274902344,293.1499938964844,293.1499938964844,280.6499938964844,35810.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218941330909728,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.90824821908609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61474609375,0.0,1536.025146484375,1895.4371337890625,0.0,3606.62841796875,0.90602707862854,1.0,0.0,3.0,1.0,0.0
12229380,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9968894720077516,0.5381264686584473,0.4847040474414825,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5830001831054688,0.517139732837677,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8925077319145203,0.3889914751052856,0.2726729810237884,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8459811210632324,0.3305740356445312,0.314436137676239,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7333616018295288,0.2120993435382843,0.9622904658317566,284.9996643066406,284.95001220703125,301.0068054199219,288.9964904785156,298.5332336425781,297.3107604980469,284.9995422363281,1.0,0.566230058670044,0.4429568648338318,0.4429568648338318,1.0,1.0,-3.063307046890259,1.014293909072876,2.049013137817383,0.3177773058414459,0.9026533961296082,0.9026533961296082,0.0,132.45941162109375,237.0,42930.453125,0.0,2328.708984375,1.0,280.65777587890625,283.4643859863281,292.0481872558594,294.8085632324219,293.1499938964844,293.1499938964844,280.3500061035156,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362195134162904,1.0,0.0,0.0,3.6580638885498047,3.658087968826294,8.928856800594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.77685546875,0.0,1541.4495849609375,1895.4371337890625,0.0,3738.013916015625,0.9070106744766236,1.0,0.0,3.0,1.0,0.0
12229440,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9968894720077516,0.5381264686584473,0.4847040474414825,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5830001831054688,0.517139732837677,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8925077319145203,0.3889914751052856,0.2726729810237884,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8459811210632324,0.3305740356445312,0.314436137676239,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7333616018295288,0.2120993435382843,0.9622904658317566,284.9996643066406,284.95001220703125,301.0068054199219,288.9964904785156,298.5332336425781,297.3107604980469,284.9995422363281,1.0,0.566230058670044,0.4429568648338318,0.4429568648338318,1.0,1.0,-3.063307046890259,1.014293909072876,2.049013137817383,0.3177773058414459,0.9026533961296082,0.9026533961296082,0.0,132.45941162109375,237.0,42930.453125,0.0,2328.708984375,1.0,280.65777587890625,283.4643859863281,292.0481872558594,294.8085632324219,293.1499938964844,293.1499938964844,280.3500061035156,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362195134162904,1.0,0.0,0.0,3.6580638885498047,3.658087968826294,8.928856800594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.77685546875,0.0,1541.4495849609375,1895.4371337890625,0.0,3738.013916015625,0.9070106744766236,1.0,0.0,3.0,1.0,0.0
12229500,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9945370554924012,0.536727249622345,0.4837353527545929,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.5844300985336304,0.5210556387901306,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8914010524749756,0.3902538418769836,0.2737463414669037,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.844857931137085,0.331428200006485,0.3154992163181305,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7327320575714111,0.2128726840019226,0.9668811559677124,284.8666381835937,284.95001220703125,301.0160827636719,289.0107727050781,298.5350646972656,297.3102722167969,284.8596496582031,1.0,0.5687053203582764,0.4424090087413788,0.4424090087413788,1.0,1.0,-3.074940919876098,1.0174062252044678,2.057534694671631,0.318326860666275,0.9008132219314576,0.9008132219314576,0.0,134.0149383544922,237.0,43924.4921875,0.0,2358.2724609375,1.0,280.4010009765625,283.28814697265625,292.0953063964844,294.9802551269531,293.1499938964844,293.1499938964844,280.3500061035156,36005.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464346170425416,1.0,0.0,0.0,3.6578171253204346,3.657841205596924,8.927652288548416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.03955078125,0.0,1541.9249267578125,1895.4371337890625,0.0,3830.786376953125,0.9069846868515016,1.0,0.0,3.0,1.0,0.0
12229560,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9911906123161316,0.5350375175476074,0.4823407828807831,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9990000128746032,0.5851436257362366,0.5264086127281189,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8891472220420837,0.3912070393562317,0.2745246887207031,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8426920175552368,0.3319554030895233,0.3161742091178894,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7311055064201355,0.2133231312036514,0.9697967767715454,284.8304138183594,284.95001220703125,301.0235290527344,289.025146484375,298.5323791503906,297.3044738769531,284.830078125,1.0,0.5711662769317627,0.4417552649974823,0.4417552649974823,1.0,1.0,-3.0849545001983643,1.019654631614685,2.0652997493743896,0.3183667659759521,0.8996089696884155,0.8996089696884155,0.0,135.91867065429688,240.0,44167.34375,0.0,2386.858642578125,1.0,280.3581237792969,283.2477111816406,292.0852355957031,294.9393005371094,293.1499938964844,293.1499938964844,280.6499938964844,36086.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951496958732605,1.0,0.0,0.0,3.655394315719605,3.6554183959960938,8.915829425859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.67333984375,0.0,1539.82861328125,1895.4371337890625,0.0,3876.437744140625,0.906531572341919,1.0,0.0,3.0,1.0,0.0
12229620,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9851865768432616,0.5337537527084351,0.4807060956954956,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.5869609713554382,0.5364624261856079,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8854937553405762,0.3941950798034668,0.2764236032962799,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8389227390289307,0.3336629867553711,0.3176674544811249,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7280601859092712,0.2144892215728759,0.9750223755836488,285.0253601074219,284.95001220703125,301.0331115722656,289.05401611328125,298.53045654296875,297.30059814453125,285.02752685546875,1.0,0.5760600566864014,0.4404478073120117,0.4404478073120117,1.0,1.0,-3.1054329872131348,1.0242574214935305,2.0811755657196045,0.3183544278144836,0.9021633863449096,0.9021633863449096,0.0,139.6021728515625,243.0,43460.5625,0.0,2444.751220703125,1.0,280.6422119140625,283.4788513183594,292.0240783691406,294.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,35938.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412176609039308,1.0,0.0,0.0,3.656803607940674,3.656827688217163,8.922705205804959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8671875,0.0,1540.2869873046875,1895.4371337890625,0.0,3783.51123046875,0.9067721366882324,1.0,0.0,3.0,1.0,0.0
12229680,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9851865768432616,0.5337537527084351,0.4807060956954956,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.5869609713554382,0.5364624261856079,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8854937553405762,0.3941950798034668,0.2764236032962799,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8389227390289307,0.3336629867553711,0.3176674544811249,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7280601859092712,0.2144892215728759,0.9750223755836488,285.0253601074219,284.95001220703125,301.0331115722656,289.05401611328125,298.53045654296875,297.30059814453125,285.02752685546875,1.0,0.5760600566864014,0.4404478073120117,0.4404478073120117,1.0,1.0,-3.1054329872131348,1.0242574214935305,2.0811755657196045,0.3183544278144836,0.9021633863449096,0.9021633863449096,0.0,139.6021728515625,243.0,43460.5625,0.0,2444.751220703125,1.0,280.6422119140625,283.4788513183594,292.0240783691406,294.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,35938.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412176609039308,1.0,0.0,0.0,3.656803607940674,3.656827688217163,8.922705205804959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8671875,0.0,1540.2869873046875,1895.4371337890625,0.0,3783.51123046875,0.9067721366882324,1.0,0.0,3.0,1.0,0.0
12229740,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9791067838668824,0.5314714312553406,0.4792537987232208,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.5876977443695068,0.5463396310806274,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8821653723716736,0.3966385722160339,0.27842578291893,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8354045748710632,0.3349213898181915,0.3192069232463836,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7251161336898804,0.2152948528528213,0.9800382256507874,284.8724975585937,284.95001220703125,301.0360412597656,289.0830078125,298.5214233398437,297.2896423339844,284.87213134765625,1.0,0.5809279680252075,0.4391403496265411,0.4391403496265411,1.0,1.0,-3.125854253768921,1.0287768840789795,2.0970773696899414,0.3183775544166565,0.89984530210495,0.89984530210495,0.0,143.2969512939453,246.0,44662.76953125,0.0,2503.297119140625,1.0,280.3577880859375,283.280029296875,292.1202697753906,294.9891357421875,293.1499938964844,293.1499938964844,280.04998779296875,36066.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523364901542664,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.91416959802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.7333984375,0.0,1539.293212890625,1895.4371337890625,0.0,3883.98681640625,0.90644508600235,1.0,0.0,3.0,1.0,0.0
12229800,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9791067838668824,0.5314714312553406,0.4792537987232208,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.5876977443695068,0.5463396310806274,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8821653723716736,0.3966385722160339,0.27842578291893,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8354045748710632,0.3349213898181915,0.3192069232463836,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7251161336898804,0.2152948528528213,0.9800382256507874,284.8724975585937,284.95001220703125,301.0360412597656,289.0830078125,298.5214233398437,297.2896423339844,284.87213134765625,1.0,0.5809279680252075,0.4391403496265411,0.4391403496265411,1.0,1.0,-3.125854253768921,1.0287768840789795,2.0970773696899414,0.3183775544166565,0.89984530210495,0.89984530210495,0.0,143.2969512939453,246.0,44662.76953125,0.0,2503.297119140625,1.0,280.3577880859375,283.280029296875,292.1202697753906,294.9891357421875,293.1499938964844,293.1499938964844,280.04998779296875,36066.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523364901542664,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.91416959802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.7333984375,0.0,1539.293212890625,1895.4371337890625,0.0,3883.98681640625,0.90644508600235,1.0,0.0,3.0,1.0,0.0
12229860,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.968611180782318,0.5279381275177002,0.4764877557754516,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.997432291507721,0.5864145159721375,0.5560562014579773,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.875079870223999,0.3981547057628631,0.2797460258007049,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8286358118057251,0.3353331685066223,0.3199538588523865,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7191400527954102,0.2153721451759338,0.982020914554596,284.7055358886719,284.95001220703125,301.03277587890625,289.11199951171875,298.5018920898437,297.2662353515625,284.7046203613281,1.0,0.5856993198394775,0.4379474222660064,0.4379474222660064,1.0,1.0,-3.139021635055542,1.0307750701904297,2.1082465648651123,0.3177289068698883,0.8951715230941772,0.8951715230941772,0.0,148.5282745361328,249.0,45892.08984375,0.0,2556.736572265625,1.0,280.0582275390625,283.069091796875,292.1625366210937,295.1243591308594,293.1499938964844,293.1499938964844,280.3500061035156,36264.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655691981315612,1.0,0.0,0.0,3.645815849304199,3.645839929580689,8.869165526448342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.9326171875,0.0,1530.4920654296875,1895.4371337890625,0.0,4002.072021484375,0.9045102000236512,1.0,0.0,3.0,1.0,0.0
12229920,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.968611180782318,0.5279381275177002,0.4764877557754516,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.997432291507721,0.5864145159721375,0.5560562014579773,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.875079870223999,0.3981547057628631,0.2797460258007049,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8286358118057251,0.3353331685066223,0.3199538588523865,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7191400527954102,0.2153721451759338,0.982020914554596,284.7055358886719,284.95001220703125,301.03277587890625,289.11199951171875,298.5018920898437,297.2662353515625,284.7046203613281,1.0,0.5856993198394775,0.4379474222660064,0.4379474222660064,1.0,1.0,-3.139021635055542,1.0307750701904297,2.1082465648651123,0.3177289068698883,0.8951715230941772,0.8951715230941772,0.0,148.5282745361328,249.0,45892.08984375,0.0,2556.736572265625,1.0,280.0582275390625,283.069091796875,292.1625366210937,295.1243591308594,293.1499938964844,293.1499938964844,280.3500061035156,36264.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655691981315612,1.0,0.0,0.0,3.645815849304199,3.645839929580689,8.869165526448342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.9326171875,0.0,1530.4920654296875,1895.4371337890625,0.0,4002.072021484375,0.9045102000236512,1.0,0.0,3.0,1.0,0.0
12229980,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.954389989376068,0.5262187123298645,0.4746325314044952,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9875205159187316,0.5870911478996277,0.5561886429786682,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8654423952102661,0.4006871879100799,0.28141850233078,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8194247484207153,0.3363866806030273,0.3209364116191864,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.710554301738739,0.2157827615737915,0.9842559695243835,284.88189697265625,284.95001220703125,301.0238037109375,289.140869140625,298.4911499023437,297.25933837890625,284.8836364746094,1.0,0.5902460813522339,0.4367544949054718,0.4367544949054718,1.0,1.0,-3.142897129058838,1.0293011665344238,2.113595962524414,0.3152347207069397,0.8956795930862427,0.8956795930862427,0.0,155.5229949951172,252.0,44879.97265625,0.0,2601.742431640625,1.0,280.3421325683594,283.2855224609375,292.1043701171875,294.9393920898437,293.1499938964844,293.1499938964844,280.6499938964844,36139.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542343616485596,1.0,0.0,0.0,3.639801979064941,3.639825820922852,8.839929250825662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.365234375,0.0,1522.892578125,1895.4371337890625,0.0,3901.02734375,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
12230040,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.954389989376068,0.5262187123298645,0.4746325314044952,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9875205159187316,0.5870911478996277,0.5561886429786682,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8654423952102661,0.4006871879100799,0.28141850233078,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8194247484207153,0.3363866806030273,0.3209364116191864,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.710554301738739,0.2157827615737915,0.9842559695243835,284.88189697265625,284.95001220703125,301.0238037109375,289.140869140625,298.4911499023437,297.25933837890625,284.8836364746094,1.0,0.5902460813522339,0.4367544949054718,0.4367544949054718,1.0,1.0,-3.142897129058838,1.0293011665344238,2.113595962524414,0.3152347207069397,0.8956795930862427,0.8956795930862427,0.0,155.5229949951172,252.0,44879.97265625,0.0,2601.742431640625,1.0,280.3421325683594,283.2855224609375,292.1043701171875,294.9393920898437,293.1499938964844,293.1499938964844,280.6499938964844,36139.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542343616485596,1.0,0.0,0.0,3.639801979064941,3.639825820922852,8.839929250825662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.365234375,0.0,1522.892578125,1895.4371337890625,0.0,3901.02734375,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
12230100,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9497530460357666,0.5259991884231567,0.4743151068687439,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9845099449157716,0.5883208513259888,0.5571601986885071,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8629770278930664,0.4024233222007751,0.282572478055954,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8168057799339294,0.3372891843318939,0.3217483460903168,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7079853415489197,0.2162824422121048,0.9864451885223388,285.0265197753906,284.95001220703125,301.017333984375,289.1551818847656,298.4898986816406,297.2626953125,285.0350036621094,1.0,0.5924853682518005,0.4361580312252044,0.4361580312252044,1.0,1.0,-3.148674249649048,1.0299925804138184,2.118681669235229,0.3145933151245117,0.8975936770439148,0.8975936770439148,0.0,158.10386657714844,252.0,43997.8984375,0.0,2626.9501953125,1.0,280.5985107421875,283.4676208496094,292.0814208984375,294.79949951171875,293.1499938964844,293.1499938964844,280.6499938964844,36021.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448870420455932,1.0,0.0,0.0,3.639666795730591,3.639690637588501,8.839273277772008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.7841796875,0.0,1521.8643798828125,1895.4371337890625,0.0,3816.7861328125,0.9030336737632751,1.0,0.0,3.0,1.0,0.0
12230160,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9467125535011292,0.5260584950447083,0.4743716418743133,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9827723503112792,0.589924693107605,0.5586040616035461,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8618544340133667,0.4043952226638794,0.2839376330375671,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8153735995292664,0.3383974730968475,0.3227889239788055,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7065767049789429,0.2169640362262725,0.9894869923591614,285.08355712890625,284.95001220703125,301.0096130371094,289.16943359375,298.4906616210937,297.2690734863281,285.0856018066406,1.0,0.5947199463844299,0.4356591701507568,0.4356591701507568,1.0,1.0,-3.157023906707764,1.031863808631897,2.125159978866577,0.3145740628242492,0.899100661277771,0.899100661277771,0.0,160.100830078125,255.0,43999.546875,0.0,2654.19384765625,1.0,280.6416320800781,283.52508544921875,292.1165466308594,294.87615966796875,293.1499938964844,293.1499938964844,280.95001220703125,35918.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403178095817566,1.0,0.0,0.0,3.6421103477478014,3.642134189605713,8.851145594235277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.23193359375,0.0,1523.80078125,1895.4371337890625,0.0,3775.33447265625,0.9034778475761414,1.0,0.0,3.0,1.0,0.0
12230220,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9427446722984314,0.5266475677490234,0.4748365581035614,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9810732007026672,0.5937442183494568,0.5620783567428589,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.861391007900238,0.4087655544281006,0.2869355082511902,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8141504526138306,0.3409908711910248,0.3251977264881134,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.7054601311683655,0.2186847478151321,0.9970698356628418,285.2941589355469,284.95001220703125,300.9906921386719,289.1976318359375,298.4940185546875,297.2857971191406,285.29620361328125,1.0,0.599187970161438,0.4346614181995392,0.4346614181995392,1.0,1.0,-3.1773722171783447,1.0369690656661987,2.1404030323028564,0.3151307702064514,0.9054158926010132,0.9054158926010132,0.0,163.28457641601562,258.0,43323.91796875,0.0,2712.014404296875,1.0,280.94171142578125,283.7715759277344,292.1541442871094,294.8655090332031,293.1499938964844,293.1499938964844,280.6499938964844,35654.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807258605957,1.0,0.0,0.0,3.654263019561768,3.6542868614196777,8.910311635190737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0048828125,0.0,1535.3282470703125,1895.4371337890625,0.0,3670.203369140625,0.906017005443573,1.0,0.0,3.0,1.0,0.0
12230280,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9427446722984314,0.5266475677490234,0.4748365581035614,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9810732007026672,0.5937442183494568,0.5620783567428589,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.861391007900238,0.4087655544281006,0.2869355082511902,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8141504526138306,0.3409908711910248,0.3251977264881134,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.7054601311683655,0.2186847478151321,0.9970698356628418,285.2941589355469,284.95001220703125,300.9906921386719,289.1976318359375,298.4940185546875,297.2857971191406,285.29620361328125,1.0,0.599187970161438,0.4346614181995392,0.4346614181995392,1.0,1.0,-3.1773722171783447,1.0369690656661987,2.1404030323028564,0.3151307702064514,0.9054158926010132,0.9054158926010132,0.0,163.28457641601562,258.0,43323.91796875,0.0,2712.014404296875,1.0,280.94171142578125,283.7715759277344,292.1541442871094,294.8655090332031,293.1499938964844,293.1499938964844,280.6499938964844,35654.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807258605957,1.0,0.0,0.0,3.654263019561768,3.6542868614196777,8.910311635190737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0048828125,0.0,1535.3282470703125,1895.4371337890625,0.0,3670.203369140625,0.906017005443573,1.0,0.0,3.0,1.0,0.0
12230340,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9362468719482422,0.5251352190971375,0.4742626249790191,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9775846600532532,0.595995306968689,0.5648709535598755,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8591556549072266,0.4118816256523132,0.2895204126834869,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8113656044006348,0.3426468968391418,0.3272372186183929,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7029844522476196,0.2198239713907241,1.003955602645874,285.1316223144531,284.95001220703125,300.9674987792969,289.22528076171875,298.4853820800781,297.2872314453125,285.1307067871094,1.0,0.6036241054534912,0.4336636662483215,0.4336636662483215,1.0,1.0,-3.1938934326171875,1.0405937433242798,2.1532998085021973,0.3153033256530761,0.9065039157867432,0.9065039157867432,0.0,167.33389282226562,261.0,44460.4375,0.0,2767.4267578125,1.0,280.6577453613281,283.5599060058594,292.27410888671875,295.1304931640625,293.1499938964844,293.1499938964844,280.3500061035156,35734.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431332945823668,1.0,0.0,0.0,3.664863586425781,3.664887666702272,8.962082347352407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.5546875,0.0,1547.77392578125,1895.4371337890625,0.0,3800.896484375,0.9084152579307556,1.0,0.0,3.0,1.0,0.0
12230400,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9362468719482422,0.5251352190971375,0.4742626249790191,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9775846600532532,0.595995306968689,0.5648709535598755,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8591556549072266,0.4118816256523132,0.2895204126834869,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8113656044006348,0.3426468968391418,0.3272372186183929,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7029844522476196,0.2198239713907241,1.003955602645874,285.1316223144531,284.95001220703125,300.9674987792969,289.22528076171875,298.4853820800781,297.2872314453125,285.1307067871094,1.0,0.6036241054534912,0.4336636662483215,0.4336636662483215,1.0,1.0,-3.1938934326171875,1.0405937433242798,2.1532998085021973,0.3153033256530761,0.9065039157867432,0.9065039157867432,0.0,167.33389282226562,261.0,44460.4375,0.0,2767.4267578125,1.0,280.6577453613281,283.5599060058594,292.27410888671875,295.1304931640625,293.1499938964844,293.1499938964844,280.3500061035156,35734.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431332945823668,1.0,0.0,0.0,3.664863586425781,3.664887666702272,8.962082347352407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.5546875,0.0,1547.77392578125,1895.4371337890625,0.0,3800.896484375,0.9084152579307556,1.0,0.0,3.0,1.0,0.0
12230460,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9238423705101012,0.5219903588294983,0.471951812505722,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9691537618637084,0.596632719039917,0.5660101771354675,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8525210618972778,0.4137550592422485,0.291167676448822,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8041952252388,0.3431660532951355,0.3281929790973663,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6964364647865295,0.2200371474027633,1.006987690925598,284.9529724121094,284.95001220703125,300.9405517578125,289.2522888183594,298.4647521972656,297.2745361328125,284.9518737792969,1.0,0.6078912615776062,0.4324166178703308,0.4324166178703308,1.0,1.0,-3.199270009994507,1.0394450426101685,2.159824848175049,0.313122421503067,0.9050480127334596,0.9050480127334596,0.0,173.69076538085938,264.0,45670.51171875,0.0,2813.094970703125,1.0,280.3581237792969,283.3359680175781,292.31085205078125,295.2620849609375,293.1499938964844,293.1499938964844,280.04998779296875,35907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958120048046112,1.0,0.0,0.0,3.668884754180908,3.668909072875977,8.981759833659453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.22509765625,0.0,1553.5849609375,1895.4371337890625,0.0,3935.81005859375,0.9094257950782776,1.0,0.0,3.0,1.0,0.0
12230520,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9238423705101012,0.5219903588294983,0.471951812505722,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9691537618637084,0.596632719039917,0.5660101771354675,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8525210618972778,0.4137550592422485,0.291167676448822,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8041952252388,0.3431660532951355,0.3281929790973663,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6964364647865295,0.2200371474027633,1.006987690925598,284.9529724121094,284.95001220703125,300.9405517578125,289.2522888183594,298.4647521972656,297.2745361328125,284.9518737792969,1.0,0.6078912615776062,0.4324166178703308,0.4324166178703308,1.0,1.0,-3.199270009994507,1.0394450426101685,2.159824848175049,0.313122421503067,0.9050480127334596,0.9050480127334596,0.0,173.69076538085938,264.0,45670.51171875,0.0,2813.094970703125,1.0,280.3581237792969,283.3359680175781,292.31085205078125,295.2620849609375,293.1499938964844,293.1499938964844,280.04998779296875,35907.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958120048046112,1.0,0.0,0.0,3.668884754180908,3.668909072875977,8.981759833659453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.22509765625,0.0,1553.5849609375,1895.4371337890625,0.0,3935.81005859375,0.9094257950782776,1.0,0.0,3.0,1.0,0.0
12230580,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9097738265991212,0.5182160139083862,0.4689879417419433,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9581997394561768,0.5964574813842773,0.5663067698478699,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8444005846977234,0.4150339961051941,0.2923613488674164,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7951582074165344,0.3430404961109161,0.328504204750061,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.6881434321403503,0.2196488678455352,1.0072593688964844,284.7703857421875,284.95001220703125,300.9102783203125,289.27850341796875,298.43914794921875,297.256591796875,284.7691955566406,1.0,0.6119363307952881,0.4311695992946625,0.4311695992946625,1.0,1.0,-3.198204755783081,1.0358768701553345,2.162328004837036,0.3099018335342407,0.9011261463165284,0.9011261463165284,0.0,181.1714782714844,267.0,46774.13671875,0.0,2851.7529296875,1.0,280.05810546875,283.1112976074219,292.3257141113281,295.3507385253906,293.1499938964844,293.1499938964844,279.75,36129.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701569080352784,1.0,0.0,0.0,3.6647191047668457,3.664743185043335,8.961375783655967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.580078125,0.0,1550.577880859375,1895.4371337890625,0.0,4042.5908203125,0.9086408019065856,1.0,0.0,3.0,1.0,0.0
12230640,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9097738265991212,0.5182160139083862,0.4689879417419433,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9581997394561768,0.5964574813842773,0.5663067698478699,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8444005846977234,0.4150339961051941,0.2923613488674164,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7951582074165344,0.3430404961109161,0.328504204750061,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.6881434321403503,0.2196488678455352,1.0072593688964844,284.7703857421875,284.95001220703125,300.9102783203125,289.27850341796875,298.43914794921875,297.256591796875,284.7691955566406,1.0,0.6119363307952881,0.4311695992946625,0.4311695992946625,1.0,1.0,-3.198204755783081,1.0358768701553345,2.162328004837036,0.3099018335342407,0.9011261463165284,0.9011261463165284,0.0,181.1714782714844,267.0,46774.13671875,0.0,2851.7529296875,1.0,280.05810546875,283.1112976074219,292.3257141113281,295.3507385253906,293.1499938964844,293.1499938964844,279.75,36129.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701569080352784,1.0,0.0,0.0,3.6647191047668457,3.664743185043335,8.961375783655967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.580078125,0.0,1550.577880859375,1895.4371337890625,0.0,4042.5908203125,0.9086408019065856,1.0,0.0,3.0,1.0,0.0
12230700,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.9031891226768494,0.5162094235420227,0.4674382507801056,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.9523816108703612,0.5961874723434448,0.5663061141967773,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8403525352478027,0.4155489504337311,0.2928863167762756,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7905591726303101,0.3428291082382202,0.3285284638404846,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.6838712692260742,0.219309389591217,1.0067492723464966,284.6327819824219,284.95001220703125,300.8940734863281,289.2912902832031,298.4255676269531,297.2470703125,284.6253662109375,1.0,0.6138694286346436,0.4305460751056671,0.4305460751056671,1.0,1.0,-3.196389675140381,1.033616304397583,2.162773370742798,0.308085948228836,0.8976743817329407,0.8976743817329407,0.0,185.0571136474609,267.0,47721.16796875,0.0,2869.213134765625,1.0,279.8009338378906,282.9356689453125,292.3550109863281,295.49005126953125,293.1499938964844,293.1499938964844,279.75,36269.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773545861244202,1.0,0.0,0.0,3.659273624420166,3.6592977046966553,8.934763968682091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6494140625,0.0,1545.5299072265625,1895.4371337890625,0.0,4105.68603515625,0.907483160495758,1.0,0.0,3.0,1.0,0.0
12230760,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.8966208696365356,0.5141019821166992,0.4657002389431,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.9461100101470948,0.5957790017127991,0.5661035180091858,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.8361170887947083,0.4159690737724304,0.2933022379875183,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.7857353091239929,0.3425120413303375,0.3284162580966949,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.6793757081031799,0.2188713401556015,1.0057066679000854,284.58746337890625,284.95001220703125,300.8772277832031,289.3038330078125,298.4117736816406,297.2368469238281,284.5863037109375,1.0,0.6157365441322327,0.430116593837738,0.430116593837738,1.0,1.0,-3.193169593811035,1.0312981605529783,2.1618714332580566,0.3065236210823059,0.8947597742080688,0.8947597742080688,0.0,189.1529083251953,270.0,47789.18359375,0.0,2884.8857421875,1.0,279.7582092285156,282.8890686035156,292.3401184082031,295.4294128417969,293.1499938964844,293.1499938964844,280.04998779296875,36385.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798210859298706,1.0,0.0,0.0,3.651062250137329,3.6510863304138175,8.894709253581823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.80615234375,0.0,1537.236083984375,1895.4371337890625,0.0,4127.16796875,0.9057602882385254,1.0,0.0,3.0,1.0,0.0
12230820,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8871763944625854,0.5121259689331055,0.4635544717311859,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.9370903968811036,0.5967357754707336,0.5667077302932739,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8305936455726624,0.4182908535003662,0.2947658896446228,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7789890170097351,0.342949628829956,0.3287429511547088,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.6729585528373718,0.2187271416187286,1.0051214694976809,284.76043701171875,284.95001220703125,300.841796875,289.32818603515625,298.395263671875,297.23291015625,284.7620544433594,1.0,0.6193441152572632,0.4292576014995575,0.4292576014995575,1.0,1.0,-3.1927506923675537,1.0289632081985474,2.163787364959717,0.304146945476532,0.8936253190040588,0.8936253190040588,0.0,195.7484130859375,273.0,46685.6640625,0.0,2919.978271484375,1.0,280.0421447753906,283.1044921875,292.28192138671875,295.2315673828125,293.1499938964844,293.1499938964844,280.3500061035156,36293.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664291739463806,1.0,0.0,0.0,3.6393306255340576,3.639354467391968,8.837639597913949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.6044921875,0.0,1523.5196533203125,1895.4371337890625,0.0,4009.684814453125,0.9031057953834534,1.0,0.0,3.0,1.0,0.0
12230880,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8871763944625854,0.5121259689331055,0.4635544717311859,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.9370903968811036,0.5967357754707336,0.5667077302932739,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8305936455726624,0.4182908535003662,0.2947658896446228,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7789890170097351,0.342949628829956,0.3287429511547088,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.6729585528373718,0.2187271416187286,1.0051214694976809,284.76043701171875,284.95001220703125,300.841796875,289.32818603515625,298.395263671875,297.23291015625,284.7620544433594,1.0,0.6193441152572632,0.4292576014995575,0.4292576014995575,1.0,1.0,-3.1927506923675537,1.0289632081985474,2.163787364959717,0.304146945476532,0.8936253190040588,0.8936253190040588,0.0,195.7484130859375,273.0,46685.6640625,0.0,2919.978271484375,1.0,280.0421447753906,283.1044921875,292.28192138671875,295.2315673828125,293.1499938964844,293.1499938964844,280.3500061035156,36293.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664291739463806,1.0,0.0,0.0,3.6393306255340576,3.639354467391968,8.837639597913949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.6044921875,0.0,1523.5196533203125,1895.4371337890625,0.0,4009.684814453125,0.9031057953834534,1.0,0.0,3.0,1.0,0.0
12230940,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8827617168426514,0.5118072032928467,0.4631254076957702,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9335668087005616,0.5992917418479919,0.5689375996589661,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8291991353034973,0.4219342768192291,0.2972108721733093,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7764790058135986,0.3444991409778595,0.330118328332901,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6704814434051514,0.2195010483264923,1.008324384689331,284.9577331542969,284.95001220703125,300.8045349121094,289.3514404296875,298.3885498046875,297.243408203125,284.9596252441406,1.0,0.6229066848754883,0.4283986389636993,0.4283986389636993,1.0,1.0,-3.2033510208129883,1.0306774377822876,2.172673463821411,0.3034369945526123,0.895344078540802,0.895344078540802,0.0,199.7773895263672,276.0,45689.71875,0.0,2964.152099609375,1.0,280.3416442871094,283.3416748046875,292.2945556640625,295.1626281738281,293.1499938964844,293.1499938964844,280.6499938964844,36090.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951859712600708,1.0,0.0,0.0,3.635251998901367,3.635275840759277,8.817842740427295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.099609375,0.0,1517.49951171875,1895.4371337890625,0.0,3879.7001953125,0.9020627737045288,1.0,0.0,3.0,1.0,0.0
12231000,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8827617168426514,0.5118072032928467,0.4631254076957702,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9335668087005616,0.5992917418479919,0.5689375996589661,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8291991353034973,0.4219342768192291,0.2972108721733093,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7764790058135986,0.3444991409778595,0.330118328332901,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6704814434051514,0.2195010483264923,1.008324384689331,284.9577331542969,284.95001220703125,300.8045349121094,289.3514404296875,298.3885498046875,297.243408203125,284.9596252441406,1.0,0.6229066848754883,0.4283986389636993,0.4283986389636993,1.0,1.0,-3.2033510208129883,1.0306774377822876,2.172673463821411,0.3034369945526123,0.895344078540802,0.895344078540802,0.0,199.7773895263672,276.0,45689.71875,0.0,2964.152099609375,1.0,280.3416442871094,283.3416748046875,292.2945556640625,295.1626281738281,293.1499938964844,293.1499938964844,280.6499938964844,36090.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951859712600708,1.0,0.0,0.0,3.635251998901367,3.635275840759277,8.817842740427295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.099609375,0.0,1517.49951171875,1895.4371337890625,0.0,3879.7001953125,0.9020627737045288,1.0,0.0,3.0,1.0,0.0
12231060,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.8807969093322754,0.5122023224830627,0.4634136259555816,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9329015016555786,0.6026182770729065,0.5719736218452454,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8298985958099365,0.4262518286705017,0.3001598417758941,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7761743664741516,0.346666157245636,0.332105815410614,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6701613068580627,0.220862403512001,1.0141873359680176,285.157470703125,284.95001220703125,300.7658996582031,289.3735046386719,298.3858642578125,297.2601013183594,285.1593933105469,1.0,0.6264907717704773,0.4275013208389282,0.4275013208389282,1.0,1.0,-3.220327615737915,1.0346156358718872,2.1857120990753174,0.3035909831523895,0.8997476696968079,0.8997476696968079,0.0,202.4104766845703,279.0,44791.6328125,0.0,3014.45703125,1.0,280.6416320800781,283.5785217285156,292.3257751464844,295.1338806152344,293.1499938964844,293.1499938964844,280.95001220703125,35841.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396628737449646,1.0,0.0,0.0,3.6404716968536377,3.640495538711548,8.843182968121255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.89990234375,0.0,1521.40869140625,1895.4371337890625,0.0,3769.379150390625,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
