time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.8807969093322754,0.5122023224830627,0.4634136259555816,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9329015016555786,0.6026182770729065,0.5719736218452454,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8298985958099365,0.4262518286705017,0.3001598417758941,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7761743664741516,0.346666157245636,0.332105815410614,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6701613068580627,0.220862403512001,1.0141873359680176,285.157470703125,284.95001220703125,300.7658996582031,289.3735046386719,298.3858642578125,297.2601013183594,285.1593933105469,1.0,0.6264907717704773,0.4275013208389282,0.4275013208389282,1.0,1.0,-3.220327615737915,1.0346156358718872,2.1857120990753174,0.3035909831523895,0.8997476696968079,0.8997476696968079,0.0,202.4104766845703,279.0,44791.6328125,0.0,3014.45703125,1.0,280.6416320800781,283.5785217285156,292.3257751464844,295.1338806152344,293.1499938964844,293.1499938964844,280.95001220703125,35841.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396628737449646,1.0,0.0,0.0,3.6404716968536377,3.640495538711548,8.843182968121255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.89990234375,0.0,1521.40869140625,1895.4371337890625,0.0,3769.379150390625,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
12231180,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.8801388740539551,0.5130254030227661,0.4640907645225525,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.933761715888977,0.6063750982284546,0.5754333138465881,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8317328691482544,0.4309917092323303,0.3034059703350067,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.7770662307739258,0.3492051959037781,0.3344515562057495,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.6710507273674011,0.2225992232561111,1.0217550992965698,285.3573608398437,284.95001220703125,300.72637939453125,289.3943176269531,298.38482666015625,297.2794189453125,285.3591003417969,1.0,0.6301316022872925,0.4266040027141571,0.4266040027141571,1.0,1.0,-3.241121768951416,1.039916753768921,2.201204776763916,0.304286926984787,0.9068163633346558,0.9068163633346558,0.0,204.28250122070312,282.0,43973.86328125,0.0,3069.228759765625,1.0,280.94171142578125,283.8134460449219,292.3558959960937,295.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,35574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294210076332092,1.0,0.0,0.0,3.6556358337402335,3.655659675598145,8.917007221498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.416015625,0.0,1536.2591552734375,1895.4371337890625,0.0,3675.8330078125,0.9062696099281312,1.0,0.0,3.0,1.0,0.0
12231240,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.8801388740539551,0.5130254030227661,0.4640907645225525,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.933761715888977,0.6063750982284546,0.5754333138465881,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8317328691482544,0.4309917092323303,0.3034059703350067,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.7770662307739258,0.3492051959037781,0.3344515562057495,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.6710507273674011,0.2225992232561111,1.0217550992965698,285.3573608398437,284.95001220703125,300.72637939453125,289.3943176269531,298.38482666015625,297.2794189453125,285.3591003417969,1.0,0.6301316022872925,0.4266040027141571,0.4266040027141571,1.0,1.0,-3.241121768951416,1.039916753768921,2.201204776763916,0.304286926984787,0.9068163633346558,0.9068163633346558,0.0,204.28250122070312,282.0,43973.86328125,0.0,3069.228759765625,1.0,280.94171142578125,283.8134460449219,292.3558959960937,295.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,35574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294210076332092,1.0,0.0,0.0,3.6556358337402335,3.655659675598145,8.917007221498352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.416015625,0.0,1536.2591552734375,1895.4371337890625,0.0,3675.8330078125,0.9062696099281312,1.0,0.0,3.0,1.0,0.0
12231300,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8795521855354309,0.5127394795417786,0.4642606079578399,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.933929443359375,0.6076987981796265,0.5770404934883118,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8324646949768066,0.4329314529895782,0.3049730956554413,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7773469686508179,0.3501706719398498,0.3355869054794311,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.6713885068893433,0.2232933342456817,1.0256019830703735,285.2415771484375,284.95001220703125,300.7064208984375,289.4042358398437,298.3804626464844,297.2835998535156,285.2352600097656,1.0,0.6319713592529297,0.4261553585529327,0.4261553585529327,1.0,1.0,-3.25114107131958,1.0424078702926636,2.208733081817627,0.304666668176651,0.9076539874076844,0.9076539874076844,0.0,205.3492126464844,282.0,45066.46875,0.0,3096.746337890625,1.0,280.6983947753906,283.6552429199219,292.44842529296875,295.3673400878906,293.1499938964844,293.1499938964844,280.6499938964844,35602.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381815195083618,1.0,0.0,0.0,3.66342043876648,3.6634445190429688,8.955024668466649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1376953125,0.0,1545.16845703125,1895.4371337890625,0.0,3755.89697265625,0.9079796075820924,1.0,0.0,3.0,1.0,0.0
12231360,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.8773530721664429,0.5117966532707214,0.4637022614479065,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9322975277900696,0.608409583568573,0.5779997706413269,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.8318787217140198,0.4343962371349334,0.3061661124229431,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7763121128082275,0.3507368564605713,0.3363407254219055,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.6705447435379028,0.2236872613430023,1.0282576084136963,285.2027587890625,284.95001220703125,300.6864318847656,289.4137878417969,298.37139892578125,297.28179931640625,285.201904296875,1.0,0.6337889432907104,0.4255171716213226,0.4255171716213226,1.0,1.0,-3.25716519355774,1.0429654121398926,2.2141997814178467,0.3040096163749695,0.9089112877845764,0.9089112877845764,0.0,207.308349609375,285.0,45291.7265625,0.0,3120.691650390625,1.0,280.65777587890625,283.6101989746094,292.4659729003906,295.3754272460937,293.1499938964844,293.1499938964844,280.3500061035156,35641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442553520202636,1.0,0.0,0.0,3.669641494750977,3.669665575027466,8.9854648877008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.96875,0.0,1552.4324951171875,1895.4371337890625,0.0,3811.0654296875,0.9094222784042358,1.0,0.0,3.0,1.0,0.0
12231420,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8705313801765442,0.5089317560195923,0.461620420217514,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.926091969013214,0.6087483167648315,0.5788484215736389,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8285906314849854,0.4365190863609314,0.307969719171524,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7720426321029663,0.3510926365852356,0.3371204733848572,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6667702794075012,0.2238193452358245,1.0308057069778442,285.0227966308594,284.95001220703125,300.6465759277344,289.4318542480469,298.346923828125,297.26934814453125,285.0215759277344,1.0,0.6373213529586792,0.4242408573627472,0.4242408573627472,1.0,1.0,-3.2618629932403564,1.0413187742233276,2.2205443382263184,0.301501601934433,0.9083791375160216,0.9083791375160216,0.0,212.7657928466797,288.0,46518.53125,0.0,3161.3076171875,1.0,280.3580627441406,283.3843688964844,292.49346923828125,295.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,35808.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598665237426758,1.0,0.0,0.0,3.6773529052734375,3.677377223968506,9.023269171848368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.173828125,0.0,1562.36865234375,1895.4371337890625,0.0,3951.39599609375,0.9112542271614076,1.0,0.0,3.0,1.0,0.0
12231480,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8705313801765442,0.5089317560195923,0.461620420217514,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.926091969013214,0.6087483167648315,0.5788484215736389,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8285906314849854,0.4365190863609314,0.307969719171524,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7720426321029663,0.3510926365852356,0.3371204733848572,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6667702794075012,0.2238193452358245,1.0308057069778442,285.0227966308594,284.95001220703125,300.6465759277344,289.4318542480469,298.346923828125,297.26934814453125,285.0215759277344,1.0,0.6373213529586792,0.4242408573627472,0.4242408573627472,1.0,1.0,-3.2618629932403564,1.0413187742233276,2.2205443382263184,0.301501601934433,0.9083791375160216,0.9083791375160216,0.0,212.7657928466797,288.0,46518.53125,0.0,3161.3076171875,1.0,280.3580627441406,283.3843688964844,292.49346923828125,295.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,35808.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598665237426758,1.0,0.0,0.0,3.6773529052734375,3.677377223968506,9.023269171848368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.173828125,0.0,1562.36865234375,1895.4371337890625,0.0,3951.39599609375,0.9112542271614076,1.0,0.0,3.0,1.0,0.0
12231540,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8620998859405518,0.5053886771202087,0.4588433504104614,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.917778253555298,0.6082033514976501,0.5787844657897949,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8237480521202087,0.4380066990852356,0.3092926144599914,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7661471962928772,0.3507649302482605,0.3372207581996918,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6613742709159851,0.2233194708824157,1.0304734706878662,284.8378295898437,284.95001220703125,300.60723876953125,289.4484558105469,298.3185119628906,297.25128173828125,284.8365478515625,1.0,0.6406686305999756,0.4229645431041717,0.4229645431041717,1.0,1.0,-3.259764671325684,1.0371861457824707,2.222578525543213,0.2979646623134613,0.9053394198417664,0.9053394198417664,0.0,219.4855194091797,291.0,47630.625,0.0,3194.1201171875,1.0,280.0580139160156,283.1568603515625,292.49755859375,295.57977294921875,293.1499938964844,293.1499938964844,279.75,36025.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722453355789183,1.0,0.0,0.0,3.677031755447388,3.677056074142456,9.021693472277548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7607421875,0.0,1563.6461181640625,1895.4371337890625,0.0,4060.959228515625,0.9113256931304932,1.0,0.0,3.0,1.0,0.0
12231600,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8620998859405518,0.5053886771202087,0.4588433504104614,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.917778253555298,0.6082033514976501,0.5787844657897949,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8237480521202087,0.4380066990852356,0.3092926144599914,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7661471962928772,0.3507649302482605,0.3372207581996918,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6613742709159851,0.2233194708824157,1.0304734706878662,284.8378295898437,284.95001220703125,300.60723876953125,289.4484558105469,298.3185119628906,297.25128173828125,284.8365478515625,1.0,0.6406686305999756,0.4229645431041717,0.4229645431041717,1.0,1.0,-3.259764671325684,1.0371861457824707,2.222578525543213,0.2979646623134613,0.9053394198417664,0.9053394198417664,0.0,219.4855194091797,291.0,47630.625,0.0,3194.1201171875,1.0,280.0580139160156,283.1568603515625,292.49755859375,295.57977294921875,293.1499938964844,293.1499938964844,279.75,36025.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722453355789183,1.0,0.0,0.0,3.677031755447388,3.677056074142456,9.021693472277548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.7607421875,0.0,1563.6461181640625,1895.4371337890625,0.0,4060.959228515625,0.9113256931304932,1.0,0.0,3.0,1.0,0.0
12231660,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8532752990722656,0.5014830827713013,0.4557217359542846,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9089694023132324,0.6071174144744873,0.5781838297843933,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8183121681213379,0.4391270577907562,0.3103474974632263,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.7597030997276306,0.350015252828598,0.3369043469429016,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.655375599861145,0.2224136590957641,1.0282478332519531,284.65216064453125,284.95001220703125,300.5689392089844,289.4635314941406,298.2898864746094,297.2313232421875,284.65087890625,1.0,0.6438037753105164,0.4220452904701233,0.4220452904701233,1.0,1.0,-3.253504514694214,1.0324501991271973,2.2210543155670166,0.2947209477424621,0.8998154997825623,0.8998154997825623,0.0,226.79522705078125,294.0,48652.36328125,0.0,3220.98828125,1.0,279.758056640625,282.9314270019531,292.5011901855469,295.6480407714844,293.1499938964844,293.1499938964844,279.45001220703125,36277.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982153058052063,1.0,0.0,0.0,3.667407512664795,3.667431592941284,8.974527645477792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.583984375,0.0,1554.705322265625,1895.4371337890625,0.0,4147.41064453125,0.909340798854828,1.0,0.0,3.0,1.0,0.0
12231720,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.8532752990722656,0.5014830827713013,0.4557217359542846,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9089694023132324,0.6071174144744873,0.5781838297843933,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8183121681213379,0.4391270577907562,0.3103474974632263,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.7597030997276306,0.350015252828598,0.3369043469429016,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.655375599861145,0.2224136590957641,1.0282478332519531,284.65216064453125,284.95001220703125,300.5689392089844,289.4635314941406,298.2898864746094,297.2313232421875,284.65087890625,1.0,0.6438037753105164,0.4220452904701233,0.4220452904701233,1.0,1.0,-3.253504514694214,1.0324501991271973,2.2210543155670166,0.2947209477424621,0.8998154997825623,0.8998154997825623,0.0,226.79522705078125,294.0,48652.36328125,0.0,3220.98828125,1.0,279.758056640625,282.9314270019531,292.5011901855469,295.6480407714844,293.1499938964844,293.1499938964844,279.45001220703125,36277.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982153058052063,1.0,0.0,0.0,3.667407512664795,3.667431592941284,8.974527645477792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.583984375,0.0,1554.705322265625,1895.4371337890625,0.0,4147.41064453125,0.909340798854828,1.0,0.0,3.0,1.0,0.0
12231780,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.8445887565612793,0.4973427653312683,0.4523816108703613,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.9006137251853943,0.6056376099586487,0.5772043466567993,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.8126813173294067,0.4400063157081604,0.3112277090549469,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7532269954681396,0.3489810526371002,0.3363074362277984,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.6492934823036194,0.2212421596050262,1.0247609615325928,284.4682922363281,284.95001220703125,300.5321655273437,289.47705078125,298.2615661621094,297.2111511230469,284.46710205078125,1.0,0.6467160582542419,0.4211260378360748,0.4211260378360748,1.0,1.0,-3.2444610595703125,1.026737093925476,2.217723846435547,0.291103184223175,0.891850471496582,0.891850471496582,0.0,234.3426208496093,282.0,49594.08984375,0.0,3242.91796875,1.0,279.4581604003906,282.7103271484375,292.50738525390625,295.7138366699219,293.1499938964844,293.1499938964844,279.75,36555.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905686974525452,1.0,0.0,0.0,3.647448062896729,3.6474721431732178,8.877108257365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.14453125,0.0,1534.4862060546875,1895.4371337890625,0.0,4219.89208984375,0.9050685167312622,1.0,0.0,3.0,1.0,0.0
12231840,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.8445887565612793,0.4973427653312683,0.4523816108703613,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.9006137251853943,0.6056376099586487,0.5772043466567993,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.8126813173294067,0.4400063157081604,0.3112277090549469,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7532269954681396,0.3489810526371002,0.3363074362277984,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.6492934823036194,0.2212421596050262,1.0247609615325928,284.4682922363281,284.95001220703125,300.5321655273437,289.47705078125,298.2615661621094,297.2111511230469,284.46710205078125,1.0,0.6467160582542419,0.4211260378360748,0.4211260378360748,1.0,1.0,-3.2444610595703125,1.026737093925476,2.217723846435547,0.291103184223175,0.891850471496582,0.891850471496582,0.0,234.3426208496093,282.0,49594.08984375,0.0,3242.91796875,1.0,279.4581604003906,282.7103271484375,292.50738525390625,295.7138366699219,293.1499938964844,293.1499938964844,279.75,36555.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905686974525452,1.0,0.0,0.0,3.647448062896729,3.6474721431732178,8.877108257365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.14453125,0.0,1534.4862060546875,1895.4371337890625,0.0,4219.89208984375,0.9050685167312622,1.0,0.0,3.0,1.0,0.0
12231900,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8411029577255249,0.4960083067417145,0.4509106874465942,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.8973755836486816,0.6054397225379944,0.5768077373504639,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.8105396628379822,0.4409458339214325,0.3117536604404449,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.7506687641143799,0.3487901091575622,0.336048275232315,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.6468392014503479,0.2208645790815353,1.023014783859253,284.5922546386719,284.95001220703125,300.5144958496094,289.48321533203125,298.2514038085937,297.2064819335937,284.59930419921875,1.0,0.6478353142738342,0.4206663966178894,0.4206663966178894,1.0,1.0,-3.240429401397705,1.0240662097930908,2.216362953186035,0.2892719209194183,0.8906515836715698,0.8906515836715698,0.0,237.4487762451172,282.0,48564.5703125,0.0,3251.227783203125,1.0,279.701171875,282.8743896484375,292.4411926269531,295.48590087890625,293.1499938964844,293.1499938964844,279.75,36522.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825511574745178,1.0,0.0,0.0,3.63727068901062,3.637294769287109,8.827638566799578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.0634765625,0.0,1522.9498291015625,1895.4371337890625,0.0,4150.859375,0.902829885482788,1.0,0.0,3.0,1.0,0.0
12231960,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.8392330408096313,0.4953337907791137,0.4501555263996124,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8958417773246765,0.6058642268180847,0.5770431756973267,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.8098889589309692,0.4423964619636535,0.3126724660396576,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.749457597732544,0.3490050733089447,0.3361644446849823,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.6455852389335632,0.220797523856163,1.0224566459655762,284.6397705078125,284.95001220703125,300.49737548828125,289.4889831542969,298.2457580566406,297.2074584960937,284.64129638671875,1.0,0.6487797498703003,0.4203313291072845,0.4203313291072845,1.0,1.0,-3.240370273590088,1.0231437683105469,2.217226505279541,0.2882967293262481,0.8890978693962097,0.8890978693962097,0.0,239.27456665039065,270.0,48403.71875,0.0,3261.20751953125,1.0,279.7421875,282.9264831542969,292.4427185058594,295.5041809082031,293.1499938964844,293.1499938964844,280.04998779296875,36476.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773157835006714,1.0,0.0,0.0,3.628915548324585,3.628939390182495,8.787128535914235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.96484375,0.0,1513.378173828125,1895.4371337890625,0.0,4105.34765625,0.9009057283401488,1.0,0.0,3.0,1.0,0.0
12232020,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8382481932640076,0.4949800968170166,0.449593037366867,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8958861231803894,0.6078037619590759,0.5785630345344543,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8113000988960266,0.4461704790592193,0.3151200413703918,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7495203614234924,0.3502033054828644,0.3370895385742187,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6453750729560852,0.2213196605443954,1.0239793062210083,284.8351745605469,284.95001220703125,300.4650573730469,289.499267578125,298.2416381835937,297.2183837890625,284.83697509765625,1.0,0.6502088308334351,0.4196611940860748,0.4196611940860748,1.0,1.0,-3.2473981380462646,1.0239195823669434,2.2234787940979004,0.2874495387077331,0.8891690969467163,0.8891690969467163,0.0,240.42247009277344,258.0,47325.6328125,0.0,3283.145263671875,1.0,280.0415344238281,283.1640625,292.4444580078125,295.4199523925781,293.1499938964844,293.1499938964844,280.3500061035156,36278.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963287889957428,1.0,0.0,0.0,3.617825746536255,3.617849588394165,8.733505296731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1494140625,0.0,1499.734130859375,1895.4371337890625,0.0,3981.839599609375,0.898301362991333,1.0,0.0,3.0,1.0,0.0
12232080,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8382481932640076,0.4949800968170166,0.449593037366867,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8958861231803894,0.6078037619590759,0.5785630345344543,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8113000988960266,0.4461704790592193,0.3151200413703918,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7495203614234924,0.3502033054828644,0.3370895385742187,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6453750729560852,0.2213196605443954,1.0239793062210083,284.8351745605469,284.95001220703125,300.4650573730469,289.499267578125,298.2416381835937,297.2183837890625,284.83697509765625,1.0,0.6502088308334351,0.4196611940860748,0.4196611940860748,1.0,1.0,-3.2473981380462646,1.0239195823669434,2.2234787940979004,0.2874495387077331,0.8891690969467163,0.8891690969467163,0.0,240.42247009277344,258.0,47325.6328125,0.0,3283.145263671875,1.0,280.0415344238281,283.1640625,292.4444580078125,295.4199523925781,293.1499938964844,293.1499938964844,280.3500061035156,36278.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963287889957428,1.0,0.0,0.0,3.617825746536255,3.617849588394165,8.733505296731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1494140625,0.0,1499.734130859375,1895.4371337890625,0.0,3981.839599609375,0.898301362991333,1.0,0.0,3.0,1.0,0.0
12232140,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8397515416145325,0.4953480660915375,0.4497143924236297,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8988211154937744,0.610593318939209,0.5809333920478821,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8151617050170898,0.4506474435329437,0.3180635571479797,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7519229650497437,0.3520557284355163,0.3386244475841522,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6473731994628906,0.2224559336900711,1.0280998945236206,285.0327453613281,284.95001220703125,300.4356994628906,289.5079040527344,298.2430725097656,297.2356872558594,285.0345764160156,1.0,0.6511193513870239,0.4189910888671875,0.4189910888671875,1.0,1.0,-3.2607288360595703,1.026957869529724,2.233771085739136,0.2875169217586517,0.891894519329071,0.891894519329071,0.0,239.13526916503903,246.0,46349.56640625,0.0,3305.682861328125,1.0,280.3414611816406,283.4010925292969,292.4620056152344,295.3728332519531,293.1499938964844,293.1499938964844,280.6499938964844,36027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515424370765686,1.0,0.0,0.0,3.616084575653076,3.6161084175109854,8.725100997253321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.09423828125,0.0,1495.968017578125,1895.4371337890625,0.0,3876.84716796875,0.8977399468421936,1.0,0.0,3.0,1.0,0.0
12232200,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8397515416145325,0.4953480660915375,0.4497143924236297,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8988211154937744,0.610593318939209,0.5809333920478821,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8151617050170898,0.4506474435329437,0.3180635571479797,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7519229650497437,0.3520557284355163,0.3386244475841522,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6473731994628906,0.2224559336900711,1.0280998945236206,285.0327453613281,284.95001220703125,300.4356994628906,289.5079040527344,298.2430725097656,297.2356872558594,285.0345764160156,1.0,0.6511193513870239,0.4189910888671875,0.4189910888671875,1.0,1.0,-3.2607288360595703,1.026957869529724,2.233771085739136,0.2875169217586517,0.891894519329071,0.891894519329071,0.0,239.13526916503903,246.0,46349.56640625,0.0,3305.682861328125,1.0,280.3414611816406,283.4010925292969,292.4620056152344,295.3728332519531,293.1499938964844,293.1499938964844,280.6499938964844,36027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515424370765686,1.0,0.0,0.0,3.616084575653076,3.6161084175109854,8.725100997253321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.09423828125,0.0,1495.968017578125,1895.4371337890625,0.0,3876.84716796875,0.8977399468421936,1.0,0.0,3.0,1.0,0.0
12232260,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8429718017578125,0.496145635843277,0.4501946270465851,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.903730809688568,0.6138300895690918,0.5837200880050659,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.8206233978271484,0.4555670917034149,0.3212930858135223,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.755973219871521,0.3543038368225097,0.3405064642429352,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.6509450674057007,0.2239925563335418,1.033866286277771,285.228759765625,284.95001220703125,300.4097595214844,289.51483154296875,298.246826171875,297.2556457519531,285.23052978515625,1.0,0.6515922546386719,0.4179935157299042,0.4179935157299042,1.0,1.0,-3.2777345180511475,1.0304523706436155,2.247282028198242,0.2872473001480102,0.8972247838973999,0.8972247838973999,0.0,236.1503143310547,234.0,45442.2890625,0.0,3327.12548828125,1.0,280.6414794921875,283.6343994140625,292.4774475097656,295.3320007324219,293.1499938964844,293.1499938964844,280.95001220703125,35754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941587209701538,1.0,0.0,0.0,3.624544382095337,3.624567985534668,8.765973120716808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.55859375,0.0,1503.209716796875,1895.4371337890625,0.0,3786.866943359375,0.8994394540786743,1.0,0.0,3.0,1.0,0.0
12232320,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8429718017578125,0.496145635843277,0.4501946270465851,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.903730809688568,0.6138300895690918,0.5837200880050659,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.8206233978271484,0.4555670917034149,0.3212930858135223,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.755973219871521,0.3543038368225097,0.3405064642429352,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.6509450674057007,0.2239925563335418,1.033866286277771,285.228759765625,284.95001220703125,300.4097595214844,289.51483154296875,298.246826171875,297.2556457519531,285.23052978515625,1.0,0.6515922546386719,0.4179935157299042,0.4179935157299042,1.0,1.0,-3.2777345180511475,1.0304523706436155,2.247282028198242,0.2872473001480102,0.8972247838973999,0.8972247838973999,0.0,236.1503143310547,234.0,45442.2890625,0.0,3327.12548828125,1.0,280.6414794921875,283.6343994140625,292.4774475097656,295.3320007324219,293.1499938964844,293.1499938964844,280.95001220703125,35754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941587209701538,1.0,0.0,0.0,3.624544382095337,3.624567985534668,8.765973120716808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.55859375,0.0,1503.209716796875,1895.4371337890625,0.0,3786.866943359375,0.8994394540786743,1.0,0.0,3.0,1.0,0.0
12232380,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8476318717002869,0.4972662627696991,0.4509273171424866,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.9105516076087952,0.6173669695854187,0.5867558717727661,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8273748755455017,0.4608234167098999,0.324728399515152,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.761406421661377,0.3568261563777923,0.3426129817962646,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6558319926261902,0.2258071005344391,1.0407265424728394,285.4220886230469,284.95001220703125,300.38775634765625,289.5200500488281,298.2526550292969,297.2767639160156,285.4237670898437,1.0,0.6516903638839722,0.4169959723949432,0.4169959723949432,1.0,1.0,-3.297177314758301,1.034759759902954,2.2624175548553467,0.2872576415538788,0.9051164984703064,0.9051164984703064,0.0,231.8580322265625,222.0,44585.62109375,0.0,3346.87548828125,1.0,280.94158935546875,283.8632507324219,292.4880065917969,295.2901306152344,293.1499938964844,293.1499938964844,280.6499938964844,35481.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326663613319396,1.0,0.0,0.0,3.6432363986968994,3.6432602405548096,8.856619615471573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.65283203125,0.0,1521.7822265625,1895.4371337890625,0.0,3705.556884765625,0.9034286737442015,1.0,0.0,3.0,1.0,0.0
12232440,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8476318717002869,0.4972662627696991,0.4509273171424866,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.9105516076087952,0.6173669695854187,0.5867558717727661,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8273748755455017,0.4608234167098999,0.324728399515152,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.761406421661377,0.3568261563777923,0.3426129817962646,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6558319926261902,0.2258071005344391,1.0407265424728394,285.4220886230469,284.95001220703125,300.38775634765625,289.5200500488281,298.2526550292969,297.2767639160156,285.4237670898437,1.0,0.6516903638839722,0.4169959723949432,0.4169959723949432,1.0,1.0,-3.297177314758301,1.034759759902954,2.2624175548553467,0.2872576415538788,0.9051164984703064,0.9051164984703064,0.0,231.8580322265625,222.0,44585.62109375,0.0,3346.87548828125,1.0,280.94158935546875,283.8632507324219,292.4880065917969,295.2901306152344,293.1499938964844,293.1499938964844,280.6499938964844,35481.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326663613319396,1.0,0.0,0.0,3.6432363986968994,3.6432602405548096,8.856619615471573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.65283203125,0.0,1521.7822265625,1895.4371337890625,0.0,3705.556884765625,0.9034286737442015,1.0,0.0,3.0,1.0,0.0
12232500,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.8499901294708252,0.497140496969223,0.4511047005653381,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.9141680598258972,0.618552029132843,0.5881122946739197,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8307942152023315,0.4629814922809601,0.3263626098632812,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.764216423034668,0.357761800289154,0.3435970544815063,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.6583898663520813,0.2265196144580841,1.0440667867660522,285.3062744140625,284.95001220703125,300.3783569335937,289.5220031738281,298.25201416015625,297.2815246582031,285.2999572753906,1.0,0.6516063213348389,0.4164972007274627,0.4164972007274627,1.0,1.0,-3.306195020675659,1.0366400480270386,2.269554853439331,0.2872499227523803,0.9063857793807985,0.9063857793807985,0.0,229.61607360839844,222.0,45692.203125,0.0,3354.6591796875,1.0,280.6986389160156,283.7053527832031,292.5697021484375,295.5338134765625,293.1499938964844,293.1499938964844,280.6499938964844,35508.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941621482372284,1.0,0.0,0.0,3.652786254882813,3.652810096740722,8.903111279323639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.833984375,0.0,1532.5892333984375,1895.4371337890625,0.0,3787.178466796875,0.9055331349372864,1.0,0.0,3.0,1.0,0.0
12232560,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.8511642217636108,0.4963722229003906,0.4505719542503357,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.9164786338806152,0.6191057562828064,0.5887993574142456,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8331874012947083,0.4646471440792084,0.327599287033081,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.7660418748855591,0.3582892417907715,0.3441839516162872,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.6600704193115234,0.2269264459609985,1.0461536645889282,285.2655944824219,284.95001220703125,300.3701171875,289.52349853515625,298.2471618652344,297.2801208496094,285.2645874023437,1.0,0.6514033675193787,0.4158957004547119,0.4158957004547119,1.0,1.0,-3.3110909461975098,1.0367740392684937,2.2743170261383057,0.2864192128181457,0.9080445170402528,0.9080445170402528,0.0,228.11346435546875,210.0,45914.76953125,0.0,3357.28466796875,1.0,280.6576843261719,283.658203125,292.5780944824219,295.5321960449219,293.1499938964844,293.1499938964844,280.3500061035156,35547.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947857677936554,1.0,0.0,0.0,3.660759687423706,3.6607837677001953,8.942022304836428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.40478515625,0.0,1541.77587890625,1895.4371337890625,0.0,3843.64208984375,0.907368004322052,1.0,0.0,3.0,1.0,0.0
12232620,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8516970276832581,0.4938632845878601,0.4485307335853576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9189050793647766,0.6190866231918335,0.5890383720397949,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8363494873046875,0.4671511054039001,0.3294571936130523,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7680066823959351,0.3585527837276459,0.3445934057235718,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6618179082870483,0.227077379822731,1.0474313497543335,285.0827331542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2321472167969,297.2684936523437,285.0813903808594,1.0,0.6506196856498718,0.4146926701068878,0.4146926701068878,1.0,1.0,-3.313197612762451,1.0342464447021484,2.2789511680603027,0.283597469329834,0.9082937240600586,0.9082937240600586,0.0,226.19635009765625,198.0,47136.00390625,0.0,3351.24072265625,1.0,280.35809326171875,283.429443359375,292.587890625,295.6392517089844,293.1499938964844,293.1499938964844,280.04998779296875,35716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636160731315612,1.0,0.0,0.0,3.671888589859009,3.671912670135498,8.996473184197384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7109375,0.0,1555.5255126953125,1895.4371337890625,0.0,3984.75341796875,0.9099669456481934,1.0,0.0,3.0,1.0,0.0
12232680,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8516970276832581,0.4938632845878601,0.4485307335853576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9189050793647766,0.6190866231918335,0.5890383720397949,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8363494873046875,0.4671511054039001,0.3294571936130523,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7680066823959351,0.3585527837276459,0.3445934057235718,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6618179082870483,0.227077379822731,1.0474313497543335,285.0827331542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2321472167969,297.2684936523437,285.0813903808594,1.0,0.6506196856498718,0.4146926701068878,0.4146926701068878,1.0,1.0,-3.313197612762451,1.0342464447021484,2.2789511680603027,0.283597469329834,0.9082937240600586,0.9082937240600586,0.0,226.19635009765625,198.0,47136.00390625,0.0,3351.24072265625,1.0,280.35809326171875,283.429443359375,292.587890625,295.6392517089844,293.1499938964844,293.1499938964844,280.04998779296875,35716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636160731315612,1.0,0.0,0.0,3.671888589859009,3.671912670135498,8.996473184197384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7109375,0.0,1555.5255126953125,1895.4371337890625,0.0,3984.75341796875,0.9099669456481934,1.0,0.0,3.0,1.0,0.0
12232740,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8509401679039001,0.4906860888004303,0.4457826614379883,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9196624755859376,0.6181297898292542,0.5882969498634338,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8383191227912903,0.4690191447734833,0.3308140635490417,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7686590552330017,0.3581340312957763,0.3442972898483276,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6622238159179688,0.2266074270009994,1.045742154121399,284.89459228515625,284.95001220703125,300.3500061035156,289.5249938964844,298.2147216796875,297.2513427734375,284.8931579589844,1.0,0.6493082642555237,0.4134896695613861,0.4134896695613861,1.0,1.0,-3.3082520961761475,1.0291962623596191,2.2790558338165283,0.2797593474388122,0.905989944934845,0.905989944934845,0.0,224.9401092529297,186.0,48240.83984375,0.0,3332.95458984375,1.0,280.0580444335937,283.19873046875,292.575439453125,295.7005920410156,293.1499938964844,293.1499938964844,279.75,35937.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762216210365297,1.0,0.0,0.0,3.674871921539306,3.674896001815796,9.011097859001892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.2080078125,0.0,1560.5428466796875,1895.4371337890625,0.0,4095.794189453125,0.9107806086540222,1.0,0.0,3.0,1.0,0.0
12232800,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8509401679039001,0.4906860888004303,0.4457826614379883,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9196624755859376,0.6181297898292542,0.5882969498634338,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8383191227912903,0.4690191447734833,0.3308140635490417,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7686590552330017,0.3581340312957763,0.3442972898483276,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6622238159179688,0.2266074270009994,1.045742154121399,284.89459228515625,284.95001220703125,300.3500061035156,289.5249938964844,298.2147216796875,297.2513427734375,284.8931579589844,1.0,0.6493082642555237,0.4134896695613861,0.4134896695613861,1.0,1.0,-3.3082520961761475,1.0291962623596191,2.2790558338165283,0.2797593474388122,0.905989944934845,0.905989944934845,0.0,224.9401092529297,186.0,48240.83984375,0.0,3332.95458984375,1.0,280.0580444335937,283.19873046875,292.575439453125,295.7005920410156,293.1499938964844,293.1499938964844,279.75,35937.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762216210365297,1.0,0.0,0.0,3.674871921539306,3.674896001815796,9.011097859001892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.2080078125,0.0,1560.5428466796875,1895.4371337890625,0.0,4095.794189453125,0.9107806086540222,1.0,0.0,3.0,1.0,0.0
12232860,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.8497762084007263,0.4871578514575958,0.4426787495613098,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.919812798500061,0.6165746450424194,0.5869347453117371,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.8398995995521545,0.470525860786438,0.3318902850151062,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7688219547271729,0.3573055565357208,0.3435718417167663,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.6620666980743408,0.2257560789585113,1.042161464691162,284.70556640625,284.95001220703125,300.3462219238281,289.52294921875,298.1980895996094,297.2326965332031,284.7041320800781,1.0,0.6474701166152954,0.4126615822315216,0.4126615822315216,1.0,1.0,-3.299001455307007,1.0236040353775024,2.275397300720215,0.2763000130653381,0.9011557698249816,0.9011557698249816,0.0,223.70242309570312,174.0,49252.375,0.0,3305.125244140625,1.0,279.758056640625,282.9699401855469,292.5624084472656,295.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864603281021118,1.0,0.0,0.0,3.668473720550537,3.6684980392456055,8.97974757663178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6376953125,0.0,1555.2520751953125,1895.4371337890625,0.0,4184.62158203125,0.9095191359519958,1.0,0.0,3.0,1.0,0.0
12232920,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.8497762084007263,0.4871578514575958,0.4426787495613098,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.919812798500061,0.6165746450424194,0.5869347453117371,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.8398995995521545,0.470525860786438,0.3318902850151062,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7688219547271729,0.3573055565357208,0.3435718417167663,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.6620666980743408,0.2257560789585113,1.042161464691162,284.70556640625,284.95001220703125,300.3462219238281,289.52294921875,298.1980895996094,297.2326965332031,284.7041320800781,1.0,0.6474701166152954,0.4126615822315216,0.4126615822315216,1.0,1.0,-3.299001455307007,1.0236040353775024,2.275397300720215,0.2763000130653381,0.9011557698249816,0.9011557698249816,0.0,223.70242309570312,174.0,49252.375,0.0,3305.125244140625,1.0,279.758056640625,282.9699401855469,292.5624084472656,295.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864603281021118,1.0,0.0,0.0,3.668473720550537,3.6684980392456055,8.97974757663178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6376953125,0.0,1555.2520751953125,1895.4371337890625,0.0,4184.62158203125,0.9095191359519958,1.0,0.0,3.0,1.0,0.0
