time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.8486133217811584,0.4834049642086029,0.4393462240695953,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.9199100732803344,0.614630401134491,0.5851626992225647,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.8414841890335083,0.4717954695224762,0.3327800929546356,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181579589844,0.768911600112915,0.3562085032463074,0.3425598442554474,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.6617529988288879,0.224653884768486,1.037302017211914,284.5179138183594,284.95001220703125,300.3438720703125,289.5190734863281,298.18194580078125,297.2142028808594,284.5165710449219,1.0,0.6451202034950256,0.4118334949016571,0.4118334949016571,1.0,1.0,-3.2868752479553223,1.0170271396636963,2.269848108291626,0.272472470998764,0.8938271999359131,0.8938271999359131,0.0,222.1760406494141,162.0,50198.2421875,0.0,3269.388671875,1.0,279.4581604003906,282.7464294433594,292.5515441894531,295.800048828125,293.1499938964844,293.1499938964844,279.75,36470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995274007320404,1.0,0.0,0.0,3.65170693397522,3.651731014251709,8.897850420908071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.935546875,0.0,1538.5875244140625,1895.4371337890625,0.0,4260.01123046875,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12233040,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.8486133217811584,0.4834049642086029,0.4393462240695953,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177917480469,0.9199100732803344,0.614630401134491,0.5851626992225647,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.8414841890335083,0.4717954695224762,0.3327800929546356,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181579589844,0.768911600112915,0.3562085032463074,0.3425598442554474,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.6617529988288879,0.224653884768486,1.037302017211914,284.5179138183594,284.95001220703125,300.3438720703125,289.5190734863281,298.18194580078125,297.2142028808594,284.5165710449219,1.0,0.6451202034950256,0.4118334949016571,0.4118334949016571,1.0,1.0,-3.2868752479553223,1.0170271396636963,2.269848108291626,0.272472470998764,0.8938271999359131,0.8938271999359131,0.0,222.1760406494141,162.0,50198.2421875,0.0,3269.388671875,1.0,279.4581604003906,282.7464294433594,292.5515441894531,295.800048828125,293.1499938964844,293.1499938964844,279.75,36470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995274007320404,1.0,0.0,0.0,3.65170693397522,3.651731014251709,8.897850420908071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.935546875,0.0,1538.5875244140625,1895.4371337890625,0.0,4260.01123046875,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12233100,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8486046195030212,0.4822432398796081,0.4378803074359894,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.9206230640411376,0.614233672618866,0.5843981504440308,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8428031802177429,0.4729624986648559,0.3333263099193573,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.7694256901741028,0.355998158454895,0.3421085774898529,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.6619824767112732,0.2243130058050155,1.034915804862976,284.6390380859375,284.95001220703125,300.3431701660156,289.5165100097656,298.17779541015625,297.2103576660156,284.6456604003906,1.0,0.6437691450119019,0.4114194512367248,0.4114194512367248,1.0,1.0,-3.281430244445801,1.013967752456665,2.267462491989136,0.2705414891242981,0.892911970615387,0.892911970615387,0.0,220.9344940185547,162.0,49131.6328125,0.0,3250.31103515625,1.0,279.7012939453125,282.90655517578125,292.4775390625,295.5623779296875,293.1499938964844,293.1499938964844,279.75,36440.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98761385679245,1.0,0.0,0.0,3.643062114715576,3.6430861949920654,8.855772080096358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1337890625,0.0,1528.7503662109375,1895.4371337890625,0.0,4194.546875,0.9040645956993104,1.0,0.0,3.0,1.0,0.0
12233160,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8502035140991211,0.4817256331443786,0.4371170401573181,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9232778549194336,0.6144750714302063,0.5842950344085693,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.8456176519393921,0.4746573269367218,0.3342916965484619,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.7713489532470703,0.3562019467353821,0.3420495390892029,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.6634641885757446,0.224284365773201,1.033759593963623,284.6834411621094,284.95001220703125,300.3428039550781,289.5135192871094,298.17803955078125,297.2120666503906,284.68475341796875,1.0,0.642342209815979,0.4111351370811462,0.4111351370811462,1.0,1.0,-3.2800800800323486,1.012696623802185,2.267383575439453,0.2694813013076782,0.8916187882423401,0.8916187882423401,0.0,218.5963897705078,150.0,48949.515625,0.0,3234.23291015625,1.0,279.7420654296875,282.95623779296875,292.47052001953125,295.57110595703125,293.1499938964844,293.1499938964844,280.04998779296875,36397.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982704758644104,1.0,0.0,0.0,3.636149883270264,3.636173963546753,8.822199220048788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.1416015625,0.0,1520.7767333984375,1895.4371337890625,0.0,4152.18994140625,0.9024653434753418,1.0,0.0,3.0,1.0,0.0
12233220,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8564240336418152,0.4816649258136749,0.4365294575691223,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9324229955673218,0.6160651445388794,0.5851767063140869,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8542249202728271,0.4789335131645202,0.3368563950061798,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7780570387840271,0.3573921024799347,0.3426560461521148,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6690782308578491,0.2248876392841339,1.0341846942901611,284.8733215332031,284.95001220703125,300.34295654296875,289.5063781738281,298.18511962890625,297.2240295410156,284.8749389648437,1.0,0.639312207698822,0.410566508769989,0.410566508769989,1.0,1.0,-3.284748077392578,1.0128123760223389,2.27193570137024,0.2684504389762878,0.8921641111373901,0.8921641111373901,0.0,211.8825225830078,138.0,47831.91796875,0.0,3206.982421875,1.0,280.0415954589844,283.1893615722656,292.4545288085937,295.46661376953125,293.1499938964844,293.1499938964844,280.3500061035156,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969293177127838,1.0,0.0,0.0,3.627683162689209,3.627707004547119,8.781162250670604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.955078125,0.0,1510.03955078125,1895.4371337890625,0.0,4034.979736328125,0.9004528522491455,1.0,0.0,3.0,1.0,0.0
12233280,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8564240336418152,0.4816649258136749,0.4365294575691223,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9324229955673218,0.6160651445388794,0.5851767063140869,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8542249202728271,0.4789335131645202,0.3368563950061798,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7780570387840271,0.3573921024799347,0.3426560461521148,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6690782308578491,0.2248876392841339,1.0341846942901611,284.8733215332031,284.95001220703125,300.34295654296875,289.5063781738281,298.18511962890625,297.2240295410156,284.8749389648437,1.0,0.639312207698822,0.410566508769989,0.410566508769989,1.0,1.0,-3.284748077392578,1.0128123760223389,2.27193570137024,0.2684504389762878,0.8921641111373901,0.8921641111373901,0.0,211.8825225830078,138.0,47831.91796875,0.0,3206.982421875,1.0,280.0415954589844,283.1893615722656,292.4545288085937,295.46661376953125,293.1499938964844,293.1499938964844,280.3500061035156,36209.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969293177127838,1.0,0.0,0.0,3.627683162689209,3.627707004547119,8.781162250670604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.955078125,0.0,1510.03955078125,1895.4371337890625,0.0,4034.979736328125,0.9004528522491455,1.0,0.0,3.0,1.0,0.0
12233340,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8658635020256042,0.4823131859302521,0.4366345107555389,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9453656077384948,0.6185203194618225,0.586945116519928,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8661487698554993,0.4839193522930145,0.3399403095245361,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7878499627113342,0.3592491447925567,0.343909353017807,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6776230931282043,0.2261092066764831,1.0373412370681765,285.0657043457031,284.95001220703125,300.3441467285156,289.49774169921875,298.197021484375,297.2420959472656,285.0673522949219,1.0,0.6361182332038879,0.4099978804588318,0.4099978804588318,1.0,1.0,-3.296006441116333,1.0152556896209717,2.2807507514953613,0.268335223197937,0.8952956795692444,0.8952956795692444,0.0,203.32655334472656,126.0,46818.56640625,0.0,3183.846923828125,1.0,280.341552734375,283.4222412109375,292.4542541503906,295.39910888671875,293.1499938964844,293.1499938964844,280.6499938964844,35969.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580464363098145,1.0,0.0,0.0,3.6281447410583496,3.62816858291626,8.783397333900211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.67919921875,0.0,1508.763427734375,1895.4371337890625,0.0,3935.152587890625,0.9003924131393433,1.0,0.0,3.0,1.0,0.0
12233400,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8658635020256042,0.4823131859302521,0.4366345107555389,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9453656077384948,0.6185203194618225,0.586945116519928,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8661487698554993,0.4839193522930145,0.3399403095245361,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7878499627113342,0.3592491447925567,0.343909353017807,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6776230931282043,0.2261092066764831,1.0373412370681765,285.0657043457031,284.95001220703125,300.3441467285156,289.49774169921875,298.197021484375,297.2420959472656,285.0673522949219,1.0,0.6361182332038879,0.4099978804588318,0.4099978804588318,1.0,1.0,-3.296006441116333,1.0152556896209717,2.2807507514953613,0.268335223197937,0.8952956795692444,0.8952956795692444,0.0,203.32655334472656,126.0,46818.56640625,0.0,3183.846923828125,1.0,280.341552734375,283.4222412109375,292.4542541503906,295.39910888671875,293.1499938964844,293.1499938964844,280.6499938964844,35969.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580464363098145,1.0,0.0,0.0,3.6281447410583496,3.62816858291626,8.783397333900211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.67919921875,0.0,1508.763427734375,1895.4371337890625,0.0,3935.152587890625,0.9003924131393433,1.0,0.0,3.0,1.0,0.0
12233460,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8780922889709473,0.4833636879920959,0.4371000230312347,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9607089757919312,0.6214645504951477,0.5891859531402588,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8810428380966187,0.4893689751625061,0.3433365225791931,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8001915812492371,0.361493855714798,0.3455304205417633,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.6886312365531921,0.2277246117591858,1.0422284603118896,285.2569580078125,284.95001220703125,300.34625244140625,289.4877624511719,298.2103576660156,297.26275634765625,285.258544921875,1.0,0.6328134536743164,0.4091007113456726,0.4091007113456726,1.0,1.0,-3.3111677169799805,1.0181903839111328,2.292977333068848,0.2678693830966949,0.90097177028656,0.90097177028656,0.0,193.6367645263672,114.0,45875.0546875,0.0,3162.748779296875,1.0,280.6416015625,283.6518859863281,292.4522705078125,295.33819580078125,293.1499938964844,293.1499938964844,280.3500061035156,35708.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948482632637024,1.0,0.0,0.0,3.6383519172668457,3.638375759124756,8.832886919662997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.63232421875,0.0,1518.074951171875,1895.4371337890625,0.0,3849.281982421875,0.9024934768676758,1.0,0.0,3.0,1.0,0.0
12233520,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8780922889709473,0.4833636879920959,0.4371000230312347,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9607089757919312,0.6214645504951477,0.5891859531402588,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8810428380966187,0.4893689751625061,0.3433365225791931,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8001915812492371,0.361493855714798,0.3455304205417633,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.6886312365531921,0.2277246117591858,1.0422284603118896,285.2569580078125,284.95001220703125,300.34625244140625,289.4877624511719,298.2103576660156,297.26275634765625,285.258544921875,1.0,0.6328134536743164,0.4091007113456726,0.4091007113456726,1.0,1.0,-3.3111677169799805,1.0181903839111328,2.292977333068848,0.2678693830966949,0.90097177028656,0.90097177028656,0.0,193.6367645263672,114.0,45875.0546875,0.0,3162.748779296875,1.0,280.6416015625,283.6518859863281,292.4522705078125,295.33819580078125,293.1499938964844,293.1499938964844,280.3500061035156,35708.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948482632637024,1.0,0.0,0.0,3.6383519172668457,3.638375759124756,8.832886919662997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.63232421875,0.0,1518.074951171875,1895.4371337890625,0.0,3849.281982421875,0.9024934768676758,1.0,0.0,3.0,1.0,0.0
12233580,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8896074295043945,0.4824895560741424,0.4365537762641907,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.974068284034729,0.622657835483551,0.5905256271362305,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8955541849136353,0.4933781027793884,0.3461964130401611,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8117983341217041,0.3627146482467651,0.3466732501983642,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.6992699503898621,0.2287104427814483,1.0460686683654783,285.0995178222656,284.95001220703125,300.34918212890625,289.4765014648437,298.2121887207031,297.2669372558594,285.0984802246094,1.0,0.6293714046478271,0.4082035422325134,0.4082035422325134,1.0,1.0,-3.321568727493286,1.019375920295715,2.3021929264068604,0.2669375538825989,0.9016761779785156,0.9016761779785156,0.0,184.8291778564453,102.0,47123.3203125,0.0,3135.877685546875,1.0,280.3578796386719,283.4488830566406,292.5265197753906,295.5598449707031,293.1499938964844,293.1499938964844,280.04998779296875,35784.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627137184143066,1.0,0.0,0.0,3.6470794677734375,3.647103309631348,8.875314279066515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.7041015625,0.0,1528.307861328125,1895.4371337890625,0.0,3976.739013671875,0.9044691324234008,1.0,0.0,3.0,1.0,0.0
12233640,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8896074295043945,0.4824895560741424,0.4365537762641907,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.974068284034729,0.622657835483551,0.5905256271362305,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8955541849136353,0.4933781027793884,0.3461964130401611,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8117983341217041,0.3627146482467651,0.3466732501983642,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.6992699503898621,0.2287104427814483,1.0460686683654783,285.0995178222656,284.95001220703125,300.34918212890625,289.4765014648437,298.2121887207031,297.2669372558594,285.0984802246094,1.0,0.6293714046478271,0.4082035422325134,0.4082035422325134,1.0,1.0,-3.321568727493286,1.019375920295715,2.3021929264068604,0.2669375538825989,0.9016761779785156,0.9016761779785156,0.0,184.8291778564453,102.0,47123.3203125,0.0,3135.877685546875,1.0,280.3578796386719,283.4488830566406,292.5265197753906,295.5598449707031,293.1499938964844,293.1499938964844,280.04998779296875,35784.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627137184143066,1.0,0.0,0.0,3.6470794677734375,3.647103309631348,8.875314279066515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.7041015625,0.0,1528.307861328125,1895.4371337890625,0.0,3976.739013671875,0.9044691324234008,1.0,0.0,3.0,1.0,0.0
12233700,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8939425945281982,0.4814105033874511,0.4356621205806732,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9789259433746338,0.6225310564041138,0.5905048251152039,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9014906287193298,0.4948442578315735,0.3472420573234558,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8161477446556091,0.3628579378128052,0.3468218445777893,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7034139037132263,0.2288485020399093,1.046579122543335,284.9634704589844,284.95001220703125,300.3509216308594,289.470458984375,298.208984375,297.2632141113281,284.9564208984375,1.0,0.6275555491447449,0.4077549576759338,0.4077549576759338,1.0,1.0,-3.3225271701812744,1.018467664718628,2.3040595054626465,0.2658903300762176,0.9004433155059814,0.9004433155059814,0.0,181.2689971923828,102.0,48149.78125,0.0,3117.8076171875,1.0,280.10125732421875,283.27313232421875,292.5522155761719,295.712890625,293.1499938964844,293.1499938964844,280.04998779296875,35880.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726069569587708,1.0,0.0,0.0,3.649157047271729,3.6491811275482178,8.885429565452796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.42626953125,0.0,1531.337646484375,1895.4371337890625,0.0,4064.134765625,0.9049625396728516,1.0,0.0,3.0,1.0,0.0
12233760,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8972814679145813,0.4800740778446197,0.4344142079353332,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.982676327228546,0.6220607757568359,0.5900540351867676,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9065624475479126,0.4960739910602569,0.3480522036552429,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.819595456123352,0.3627627193927765,0.3466954231262207,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7067057490348816,0.2287837117910385,1.046092510223389,284.9164428710937,284.95001220703125,300.352783203125,289.464111328125,298.2039489746094,297.2570495605469,284.9151306152344,1.0,0.6256606578826904,0.4072659313678741,0.4072659313678741,1.0,1.0,-3.320725917816162,1.0164812803268433,2.3042445182800293,0.2643651068210602,0.8997082114219666,0.8997082114219666,0.0,178.2318115234375,90.0,48267.2734375,0.0,3096.632080078125,1.0,280.0581359863281,283.22265625,292.5229187011719,295.64825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776031374931335,1.0,0.0,0.0,3.64907169342041,3.64909553527832,8.885012903192546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.3544921875,0.0,1531.8590087890625,1895.4371337890625,0.0,4107.85400390625,0.905029296875,1.0,0.0,3.0,1.0,0.0
12233820,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9071831703186036,0.4792335331439972,0.4328668415546417,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9920965433120728,0.6226316690444946,0.5898194909095764,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9207635521888732,0.4999679028987884,0.3502113819122314,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8286652565002441,0.3634440898895263,0.346761554479599,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7150834202766418,0.2291744351387024,1.0456093549728394,285.0774230957031,284.95001220703125,300.3569641113281,289.45068359375,298.2038269042969,297.25860595703125,285.0785217285156,1.0,0.6216963529586792,0.40628781914711,0.40628781914711,1.0,1.0,-3.320666074752808,1.013754963874817,2.3069112300872803,0.2615183889865875,0.9027274250984192,0.9027274250984192,0.0,170.99607849121094,78.0,47175.37890625,0.0,3055.5185546875,1.0,280.3421936035156,283.425048828125,292.4236755371094,295.41534423828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682300686836244,1.0,0.0,0.0,3.654189586639404,3.6542134284973145,8.909952953217726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.5009765625,0.0,1536.66064453125,1895.4371337890625,0.0,4025.600830078125,0.906116783618927,1.0,0.0,3.0,1.0,0.0
12233880,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9071831703186036,0.4792335331439972,0.4328668415546417,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9920965433120728,0.6226316690444946,0.5898194909095764,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9207635521888732,0.4999679028987884,0.3502113819122314,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8286652565002441,0.3634440898895263,0.346761554479599,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7150834202766418,0.2291744351387024,1.0456093549728394,285.0774230957031,284.95001220703125,300.3569641113281,289.45068359375,298.2038269042969,297.25860595703125,285.0785217285156,1.0,0.6216963529586792,0.40628781914711,0.40628781914711,1.0,1.0,-3.320666074752808,1.013754963874817,2.3069112300872803,0.2615183889865875,0.9027274250984192,0.9027274250984192,0.0,170.99607849121094,78.0,47175.37890625,0.0,3055.5185546875,1.0,280.3421936035156,283.425048828125,292.4236755371094,295.41534423828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682300686836244,1.0,0.0,0.0,3.654189586639404,3.6542134284973145,8.909952953217726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.5009765625,0.0,1536.66064453125,1895.4371337890625,0.0,4025.600830078125,0.906116783618927,1.0,0.0,3.0,1.0,0.0
12233940,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9185822606086732,0.4775936901569366,0.4315571784973144,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6227229833602905,0.5871900320053101,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.936262309551239,0.5032567977905273,0.3525422811508178,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8383238911628723,0.3637983500957489,0.3470543026924133,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7234573364257812,0.2293830662965774,1.0459898710250854,284.9105224609375,284.95001220703125,300.3615417480469,289.4363098144531,298.2002868652344,297.25537109375,284.90887451171875,1.0,0.6175267100334167,0.4053097367286682,0.4053097367286682,1.0,1.0,-3.318328380584717,1.0101922750473022,2.308136224746704,0.2588568329811096,0.90084570646286,0.90084570646286,0.0,163.9634552001953,66.0,48251.640625,0.0,3011.705078125,1.0,280.05780029296875,283.2162780761719,292.4700622558594,295.5810852050781,293.1499938964844,293.1499938964844,279.75,35988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783964157104492,1.0,0.0,0.0,3.655375242233277,3.6553993225097656,8.915736771086813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0380859375,0.0,1539.073486328125,1895.4371337890625,0.0,4114.76904296875,0.906459093093872,1.0,0.0,3.0,1.0,0.0
12234000,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9185822606086732,0.4775936901569366,0.4315571784973144,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6227229833602905,0.5871900320053101,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.936262309551239,0.5032567977905273,0.3525422811508178,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8383238911628723,0.3637983500957489,0.3470543026924133,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7234573364257812,0.2293830662965774,1.0459898710250854,284.9105224609375,284.95001220703125,300.3615417480469,289.4363098144531,298.2002868652344,297.25537109375,284.90887451171875,1.0,0.6175267100334167,0.4053097367286682,0.4053097367286682,1.0,1.0,-3.318328380584717,1.0101922750473022,2.308136224746704,0.2588568329811096,0.90084570646286,0.90084570646286,0.0,163.9634552001953,66.0,48251.640625,0.0,3011.705078125,1.0,280.05780029296875,283.2162780761719,292.4700622558594,295.5810852050781,293.1499938964844,293.1499938964844,279.75,35988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783964157104492,1.0,0.0,0.0,3.655375242233277,3.6553993225097656,8.915736771086813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0380859375,0.0,1539.073486328125,1895.4371337890625,0.0,4114.76904296875,0.906459093093872,1.0,0.0,3.0,1.0,0.0
12234060,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9235709309577942,0.474707543849945,0.4290678799152374,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.9990000128746032,0.6229016780853271,0.5759258270263672,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9449669122695924,0.5054766535758972,0.3541257381439209,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8432204127311707,0.363271564245224,0.346600204706192,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.72745281457901,0.2289145439863205,1.0439186096191406,284.7147216796875,284.95001220703125,300.3664245605469,289.4211120605469,298.1915588378906,297.24444580078125,284.7129211425781,1.0,0.6129629611968994,0.4046156108379364,0.4046156108379364,1.0,1.0,-3.3019497394561768,1.0024949312210083,2.299454927444458,0.2547326683998108,0.8960968255996704,0.8960968255996704,0.0,159.6711883544922,54.0,49164.7109375,0.0,2950.99560546875,1.0,279.7582092285156,282.9830017089844,292.46368408203125,295.64874267578125,293.1499938964844,293.1499938964844,280.04998779296875,36220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898777604103088,1.0,0.0,0.0,3.647869348526001,3.64789342880249,8.87915916791826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4462890625,0.0,1532.451904296875,1895.4371337890625,0.0,4213.9755859375,0.9049333930015564,1.0,0.0,3.0,1.0,0.0
12234120,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9235709309577942,0.474707543849945,0.4290678799152374,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.9990000128746032,0.6229016780853271,0.5759258270263672,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9449669122695924,0.5054766535758972,0.3541257381439209,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8432204127311707,0.363271564245224,0.346600204706192,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.72745281457901,0.2289145439863205,1.0439186096191406,284.7147216796875,284.95001220703125,300.3664245605469,289.4211120605469,298.1915588378906,297.24444580078125,284.7129211425781,1.0,0.6129629611968994,0.4046156108379364,0.4046156108379364,1.0,1.0,-3.3019497394561768,1.0024949312210083,2.299454927444458,0.2547326683998108,0.8960968255996704,0.8960968255996704,0.0,159.6711883544922,54.0,49164.7109375,0.0,2950.99560546875,1.0,279.7582092285156,282.9830017089844,292.46368408203125,295.64874267578125,293.1499938964844,293.1499938964844,280.04998779296875,36220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898777604103088,1.0,0.0,0.0,3.647869348526001,3.64789342880249,8.87915916791826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4462890625,0.0,1532.451904296875,1895.4371337890625,0.0,4213.9755859375,0.9049333930015564,1.0,0.0,3.0,1.0,0.0
12234180,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9301658272743224,0.4734642803668976,0.427286684513092,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6256632208824158,0.5631542801856995,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9547848701477052,0.5090124011039734,0.356122225522995,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8490911722183228,0.3635054528713226,0.3463600873947143,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7321089506149292,0.2288920432329177,1.042120099067688,284.8641967773437,284.95001220703125,300.3715209960937,289.4052124023437,298.1933898925781,297.24853515625,284.8646850585937,1.0,0.6080288290977478,0.4039214551448822,0.4039214551448822,1.0,1.0,-3.28434419631958,0.9943992495536804,2.289944887161255,0.2504959404468536,0.8962025046348572,0.8962025046348572,0.0,155.01698303222656,57.0,47835.4375,0.0,2887.427978515625,1.0,280.0421447753906,283.1791076660156,292.3671569824219,295.4041442871094,293.1499938964844,293.1499938964844,280.3500061035156,36134.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783695936203004,1.0,0.0,0.0,3.6421988010406494,3.64222264289856,8.851575330481865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0712890625,0.0,1525.509765625,1895.4371337890625,0.0,4114.53515625,0.903632879257202,1.0,0.0,3.0,1.0,0.0
12234240,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9301658272743224,0.4734642803668976,0.427286684513092,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6256632208824158,0.5631542801856995,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9547848701477052,0.5090124011039734,0.356122225522995,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8490911722183228,0.3635054528713226,0.3463600873947143,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7321089506149292,0.2288920432329177,1.042120099067688,284.8641967773437,284.95001220703125,300.3715209960937,289.4052124023437,298.1933898925781,297.24853515625,284.8646850585937,1.0,0.6080288290977478,0.4039214551448822,0.4039214551448822,1.0,1.0,-3.28434419631958,0.9943992495536804,2.289944887161255,0.2504959404468536,0.8962025046348572,0.8962025046348572,0.0,155.01698303222656,57.0,47835.4375,0.0,2887.427978515625,1.0,280.0421447753906,283.1791076660156,292.3671569824219,295.4041442871094,293.1499938964844,293.1499938964844,280.3500061035156,36134.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783695936203004,1.0,0.0,0.0,3.6421988010406494,3.64222264289856,8.851575330481865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0712890625,0.0,1525.509765625,1895.4371337890625,0.0,4114.53515625,0.903632879257202,1.0,0.0,3.0,1.0,0.0
12234300,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9347642064094543,0.4734192192554474,0.4269765615463257,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6282989382743835,0.5556461811065674,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9606471061706544,0.5112894773483276,0.357504665851593,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8529860973358154,0.3640212714672088,0.3466207683086395,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7352283596992493,0.2291739732027053,1.0424880981445312,284.9930114746094,284.95001220703125,300.3740539550781,289.39703369140625,298.19940185546875,297.2577209472656,284.9995422363281,1.0,0.6057131886482239,0.4035744071006775,0.4035744071006775,1.0,1.0,-3.2773568630218506,0.990992546081543,2.286364316940308,0.2485905736684799,0.8977389931678772,0.8977389931678772,0.0,152.4668731689453,57.0,46744.7734375,0.0,2858.4287109375,1.0,280.2985534667969,283.3490905761719,292.3240661621094,295.2322998046875,293.1499938964844,293.1499938964844,280.3500061035156,36038.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692295789718628,1.0,0.0,0.0,3.6416330337524414,3.641656875610352,8.848825814311567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.0380859375,0.0,1524.1639404296875,1895.4371337890625,0.0,4034.4189453125,0.9034776091575624,1.0,0.0,3.0,1.0,0.0
12234360,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9401165843009948,0.4736053049564361,0.4270107746124267,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6316236853599548,0.5475099086761475,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9669721722602844,0.5137879252433777,0.3591276705265045,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8575167655944824,0.3647406101226806,0.347140222787857,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7388821244239807,0.2296253591775894,1.0437732934951782,285.03173828125,284.95001220703125,300.3766174316406,289.3887023925781,298.2090759277344,297.27154541015625,285.0323791503906,1.0,0.6034997701644897,0.4033994078636169,0.4033994078636169,1.0,1.0,-3.27173376083374,0.9885085225105286,2.2832252979278564,0.247332364320755,0.8987138867378235,0.8987138867378235,0.0,149.82363891601562,60.0,46540.23828125,0.0,2831.872314453125,1.0,280.341796875,283.3929138183594,292.3348999023437,295.2737731933594,293.1499938964844,293.1499938964844,280.6499938964844,35960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645293354988098,1.0,0.0,0.0,3.643143892288208,3.643167734146118,8.856169984028384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.8154296875,0.0,1525.255859375,1895.4371337890625,0.0,3992.8564453125,0.903730571269989,1.0,0.0,3.0,1.0,0.0
12234420,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9514972567558287,0.4743207693099975,0.4273619055747986,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9990000128746032,0.6395915150642395,0.5306481122970581,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9795663952827454,0.5191534161567688,0.3626148402690887,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.867579996585846,0.3665235638618469,0.3485159575939178,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.747113823890686,0.2308742702007293,1.0479234457015991,285.20147705078125,284.95001220703125,300.3816833496094,289.3717346191406,298.23516845703125,297.30859375,285.20220947265625,1.0,0.5993736386299133,0.4030494391918182,0.4030494391918182,1.0,1.0,-3.262714385986328,0.9843814373016356,2.2783331871032715,0.2452051043510437,0.9035034775733948,0.9035034775733948,0.0,144.57493591308594,80.0,45331.55859375,0.0,2783.8408203125,1.0,280.6417236328125,283.6063842773437,292.32159423828125,295.1806030273437,293.1499938964844,293.1499938964844,280.3500061035156,35750.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518734216690063,1.0,0.0,0.0,3.6518964767456055,3.651920318603516,8.898774126464559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.91455078125,0.0,1533.4085693359375,1895.4371337890625,0.0,3879.82373046875,0.905546486377716,1.0,0.0,3.0,1.0,0.0
12234480,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9514972567558287,0.4743207693099975,0.4273619055747986,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9990000128746032,0.6395915150642395,0.5306481122970581,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9795663952827454,0.5191534161567688,0.3626148402690887,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.867579996585846,0.3665235638618469,0.3485159575939178,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.747113823890686,0.2308742702007293,1.0479234457015991,285.20147705078125,284.95001220703125,300.3816833496094,289.3717346191406,298.23516845703125,297.30859375,285.20220947265625,1.0,0.5993736386299133,0.4030494391918182,0.4030494391918182,1.0,1.0,-3.262714385986328,0.9843814373016356,2.2783331871032715,0.2452051043510437,0.9035034775733948,0.9035034775733948,0.0,144.57493591308594,80.0,45331.55859375,0.0,2783.8408203125,1.0,280.6417236328125,283.6063842773437,292.32159423828125,295.1806030273437,293.1499938964844,293.1499938964844,280.3500061035156,35750.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518734216690063,1.0,0.0,0.0,3.6518964767456055,3.651920318603516,8.898774126464559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.91455078125,0.0,1533.4085693359375,1895.4371337890625,0.0,3879.82373046875,0.905546486377716,1.0,0.0,3.0,1.0,0.0
12234540,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9592847228050232,0.4732294082641601,0.4268095791339874,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6466652154922485,0.5180496573448181,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9885829091072084,0.5230549573898315,0.3655713498592376,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8754637241363525,0.3673666715621948,0.3495134115219116,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7537291646003723,0.2316006273031234,1.0515602827072144,285.0277404785156,284.95001220703125,300.38653564453125,289.3543701171875,298.2514953613281,297.3316955566406,285.0263061523437,1.0,0.5964199900627136,0.4026994705200195,0.4026994705200195,1.0,1.0,-3.256028413772583,0.981069803237915,2.274958610534668,0.2434447258710861,0.9031277298927308,0.9031277298927308,0.0,140.7593231201172,100.0,46379.8515625,0.0,2748.817138671875,1.0,280.3577880859375,283.3915710449219,292.3919372558594,295.3822631835937,293.1499938964844,293.1499938964844,280.04998779296875,35860.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963574767112732,1.0,0.0,0.0,3.657818078994751,3.65784215927124,8.927657404456113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.86767578125,0.0,1540.8406982421875,1895.4371337890625,0.0,3984.38671875,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12234600,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9592847228050232,0.4732294082641601,0.4268095791339874,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6466652154922485,0.5180496573448181,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9885829091072084,0.5230549573898315,0.3655713498592376,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8754637241363525,0.3673666715621948,0.3495134115219116,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7537291646003723,0.2316006273031234,1.0515602827072144,285.0277404785156,284.95001220703125,300.38653564453125,289.3543701171875,298.2514953613281,297.3316955566406,285.0263061523437,1.0,0.5964199900627136,0.4026994705200195,0.4026994705200195,1.0,1.0,-3.256028413772583,0.981069803237915,2.274958610534668,0.2434447258710861,0.9031277298927308,0.9031277298927308,0.0,140.7593231201172,100.0,46379.8515625,0.0,2748.817138671875,1.0,280.3577880859375,283.3915710449219,292.3919372558594,295.3822631835937,293.1499938964844,293.1499938964844,280.04998779296875,35860.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963574767112732,1.0,0.0,0.0,3.657818078994751,3.65784215927124,8.927657404456113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.86767578125,0.0,1540.8406982421875,1895.4371337890625,0.0,3984.38671875,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12234660,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9613191485404968,0.4707266390323639,0.4247525334358215,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9990000128746032,0.6514859199523926,0.512427806854248,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.992833971977234,0.5257000923156738,0.3675245940685272,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8786404132843018,0.367112398147583,0.3494329452514648,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7564336061477661,0.2315065562725067,1.0516825914382937,284.8386535644531,284.95001220703125,300.3910522460937,289.3367614746094,298.2532653808594,297.3346252441406,284.8372802734375,1.0,0.5945287346839905,0.402218610048294,0.402218610048294,1.0,1.0,-3.2491931915283203,0.9773569703102112,2.271836280822754,0.2413483709096908,0.9000710844993591,0.9000710844993591,0.0,138.9237518310547,120.0,47431.296875,0.0,2724.6083984375,1.0,280.0581970214844,283.1618957519531,292.38751220703125,295.46148681640625,293.1499938964844,293.1499938964844,279.75,36060.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768866896629332,1.0,0.0,0.0,3.656194925308228,3.656219005584717,8.919735705603671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.9638671875,0.0,1540.5263671875,1895.4371337890625,0.0,4101.6025390625,0.9066885113716124,1.0,0.0,3.0,1.0,0.0
12234720,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9613191485404968,0.4707266390323639,0.4247525334358215,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9990000128746032,0.6514859199523926,0.512427806854248,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.992833971977234,0.5257000923156738,0.3675245940685272,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8786404132843018,0.367112398147583,0.3494329452514648,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7564336061477661,0.2315065562725067,1.0516825914382937,284.8386535644531,284.95001220703125,300.3910522460937,289.3367614746094,298.2532653808594,297.3346252441406,284.8372802734375,1.0,0.5945287346839905,0.402218610048294,0.402218610048294,1.0,1.0,-3.2491931915283203,0.9773569703102112,2.271836280822754,0.2413483709096908,0.9000710844993591,0.9000710844993591,0.0,138.9237518310547,120.0,47431.296875,0.0,2724.6083984375,1.0,280.0581970214844,283.1618957519531,292.38751220703125,295.46148681640625,293.1499938964844,293.1499938964844,279.75,36060.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768866896629332,1.0,0.0,0.0,3.656194925308228,3.656219005584717,8.919735705603671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.9638671875,0.0,1540.5263671875,1895.4371337890625,0.0,4101.6025390625,0.9066885113716124,1.0,0.0,3.0,1.0,0.0
12234780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.9596019983291626,0.4676855504512787,0.4221327006816864,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.9990000128746032,0.6543370485305786,0.5118895173072815,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.9941498637199402,0.5277953147888184,0.3690498471260071,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.878367006778717,0.366261214017868,0.3487462699413299,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.756153404712677,0.2308793812990188,1.0493841171264648,284.65203857421875,284.95001220703125,300.3951110839844,289.3190002441406,298.2461242675781,297.3249206542969,284.6508178710937,1.0,0.5936299562454224,0.4017377495765686,0.4017377495765686,1.0,1.0,-3.243638515472412,0.974082052707672,2.2695565223693848,0.2394226491451263,0.8945388197898865,0.8945388197898865,0.0,138.54603576660156,140.0,48439.375,0.0,2711.17431640625,1.0,279.7582397460937,282.936767578125,292.3627624511719,295.5029602050781,293.1499938964844,293.1499938964844,280.04998779296875,36304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881495833396912,1.0,0.0,0.0,3.6455366611480713,3.645560741424561,8.867807537171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.40625,0.0,1530.48388671875,1895.4371337890625,0.0,4199.150390625,0.9044700264930724,1.0,0.0,3.0,1.0,0.0
