time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.9596019983291626,0.4676855504512787,0.4221327006816864,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.9990000128746032,0.6543370485305786,0.5118895173072815,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.9941498637199402,0.5277953147888184,0.3690498471260071,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.878367006778717,0.366261214017868,0.3487462699413299,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.756153404712677,0.2308793812990188,1.0493841171264648,284.65203857421875,284.95001220703125,300.3951110839844,289.3190002441406,298.2461242675781,297.3249206542969,284.6508178710937,1.0,0.5936299562454224,0.4017377495765686,0.4017377495765686,1.0,1.0,-3.243638515472412,0.974082052707672,2.2695565223693848,0.2394226491451263,0.8945388197898865,0.8945388197898865,0.0,138.54603576660156,140.0,48439.375,0.0,2711.17431640625,1.0,279.7582397460937,282.936767578125,292.3627624511719,295.5029602050781,293.1499938964844,293.1499938964844,280.04998779296875,36304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881495833396912,1.0,0.0,0.0,3.6455366611480713,3.645560741424561,8.867807537171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.40625,0.0,1530.48388671875,1895.4371337890625,0.0,4199.150390625,0.9044700264930724,1.0,0.0,3.0,1.0,0.0
12234900,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9582169651985168,0.466803640127182,0.4209863543510437,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9990000128746032,0.6557232141494751,0.5126017332077026,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9943814277648926,0.529374897480011,0.3699043691158294,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8776715993881226,0.366117388010025,0.348417729139328,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7555025815963745,0.2307064980268478,1.048067331314087,284.77459716796875,284.95001220703125,300.3969421386719,289.31011962890625,298.2449035644531,297.32330322265625,284.78155517578125,1.0,0.5935384035110474,0.4014973044395447,0.4014973044395447,1.0,1.0,-3.24216103553772,0.972902238368988,2.269258737564087,0.2385927140712738,0.8945411443710327,0.8945411443710327,0.0,138.67942810058594,140.0,47447.421875,0.0,2708.90771484375,1.0,280.0011901855469,283.0987854003906,292.2789001464844,295.26043701171875,293.1499938964844,293.1499938964844,280.04998779296875,36261.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810835719108582,1.0,0.0,0.0,3.640328884124756,3.640352725982666,8.842488909976964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.77099609375,0.0,1524.38330078125,1895.4371337890625,0.0,4138.13525390625,0.9033316373825072,1.0,0.0,3.0,1.0,0.0
12234960,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9579355120658876,0.4665203392505646,0.420531690120697,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.657500684261322,0.5124741196632385,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9953306913375854,0.5314845442771912,0.3712237477302551,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8778144717216492,0.3663637638092041,0.3484980762004852,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7555468082427979,0.2308074235916137,1.0479949712753296,284.8202514648437,284.95001220703125,300.39862060546875,289.3012390136719,298.2475280761719,297.3271484375,284.8215637207031,1.0,0.5936925411224365,0.4012622237205505,0.4012622237205505,1.0,1.0,-3.2430522441864014,0.9725648760795592,2.2704873085021973,0.2380766123533249,0.8941721320152283,0.8941721320152283,0.0,138.68324279785156,160.0,47312.80859375,0.0,2710.754150390625,1.0,280.042236328125,283.1482238769531,292.2638244628906,295.2632751464844,293.1499938964844,293.1499938964844,280.3500061035156,36207.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766266942024232,1.0,0.0,0.0,3.6370370388031006,3.6370608806610094,8.826503972159117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.2744140625,0.0,1520.33935546875,1895.4371337890625,0.0,4099.33251953125,0.902532696723938,1.0,0.0,3.0,1.0,0.0
12235020,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9585834741592408,0.4668362140655517,0.4205566048622131,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6620126962661743,0.5115233063697815,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9979457855224608,0.5365508794784546,0.3745352029800415,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8791518807411194,0.3675867021083832,0.3494139909744262,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7566084861755371,0.2315861731767654,1.0505709648132324,285.0101318359375,284.95001220703125,300.40142822265625,289.2835693359375,298.259033203125,297.3436279296875,285.01171875,1.0,0.5947301983833313,0.4007920622825622,0.4007920622825622,1.0,1.0,-3.2501120567321777,0.9737327694892884,2.276379346847534,0.237732246518135,0.8965415954589844,0.8965415954589844,0.0,138.72608947753906,180.0,46264.74609375,0.0,2725.435302734375,1.0,280.3416442871094,283.3793029785156,292.2344970703125,295.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,36008.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636862874031068,1.0,0.0,0.0,3.636061906814575,3.636085748672485,8.821772325973143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.24169921875,0.0,1517.781494140625,1895.4371337890625,0.0,3985.376708984375,0.9021851420402528,1.0,0.0,3.0,1.0,0.0
12235080,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9585834741592408,0.4668362140655517,0.4205566048622131,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6620126962661743,0.5115233063697815,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9979457855224608,0.5365508794784546,0.3745352029800415,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8791518807411194,0.3675867021083832,0.3494139909744262,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7566084861755371,0.2315861731767654,1.0505709648132324,285.0101318359375,284.95001220703125,300.40142822265625,289.2835693359375,298.259033203125,297.3436279296875,285.01171875,1.0,0.5947301983833313,0.4007920622825622,0.4007920622825622,1.0,1.0,-3.2501120567321777,0.9737327694892884,2.276379346847534,0.237732246518135,0.8965415954589844,0.8965415954589844,0.0,138.72608947753906,180.0,46264.74609375,0.0,2725.435302734375,1.0,280.3416442871094,283.3793029785156,292.2344970703125,295.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,36008.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636862874031068,1.0,0.0,0.0,3.636061906814575,3.636085748672485,8.821772325973143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.24169921875,0.0,1517.781494140625,1895.4371337890625,0.0,3985.376708984375,0.9021851420402528,1.0,0.0,3.0,1.0,0.0
12235140,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9592782855033876,0.4677711725234985,0.421272337436676,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9990000128746032,0.6674026250839233,0.511338472366333,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9990000128746032,0.5423741936683655,0.3772913217544555,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8806282877922058,0.3694243729114532,0.3510146141052246,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7579562067985535,0.232906699180603,1.0559277534484863,285.2021789550781,284.95001220703125,300.40338134765625,289.26611328125,298.2749938964844,297.3664855957031,285.20379638671875,1.0,0.5967224836349487,0.400321900844574,0.400321900844574,1.0,1.0,-3.2624425888061523,0.9767318964004515,2.2857108116149902,0.2380570769309997,0.9014914631843568,0.9014914631843568,0.0,139.20510864257812,200.0,45306.3828125,0.0,2753.436767578125,1.0,280.64166259765625,283.60992431640625,292.2241516113281,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,35768.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526717066764832,1.0,0.0,0.0,3.6440396308898926,3.6440634727478014,8.860525326781499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.01220703125,0.0,1524.8170166015625,1895.4371337890625,0.0,3886.9990234375,0.9038056135177612,1.0,0.0,3.0,1.0,0.0
12235200,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9592782855033876,0.4677711725234985,0.421272337436676,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9990000128746032,0.6674026250839233,0.511338472366333,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9990000128746032,0.5423741936683655,0.3772913217544555,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8806282877922058,0.3694243729114532,0.3510146141052246,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7579562067985535,0.232906699180603,1.0559277534484863,285.2021789550781,284.95001220703125,300.40338134765625,289.26611328125,298.2749938964844,297.3664855957031,285.20379638671875,1.0,0.5967224836349487,0.400321900844574,0.400321900844574,1.0,1.0,-3.2624425888061523,0.9767318964004515,2.2857108116149902,0.2380570769309997,0.9014914631843568,0.9014914631843568,0.0,139.20510864257812,200.0,45306.3828125,0.0,2753.436767578125,1.0,280.64166259765625,283.60992431640625,292.2241516113281,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,35768.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526717066764832,1.0,0.0,0.0,3.6440396308898926,3.6440634727478014,8.860525326781499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.01220703125,0.0,1524.8170166015625,1895.4371337890625,0.0,3886.9990234375,0.9038056135177612,1.0,0.0,3.0,1.0,0.0
12235260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9568503499031068,0.4669288098812103,0.4211007952690124,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.6711933612823486,0.51481032371521,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.5469440817832947,0.3801075518131256,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8796532154083252,0.3703335523605346,0.3522493541240692,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7573785185813904,0.23367241024971,1.0606215000152588,285.0466003417969,284.95001220703125,300.4044189453125,289.2490234375,298.2767944335937,297.3704833984375,285.0458374023437,1.0,0.5996174216270447,0.3995928466320038,0.3995928466320038,1.0,1.0,-3.2769088745117188,0.9797623753547668,2.2971465587615967,0.2379885762929916,0.9014938473701476,0.9014938473701476,0.0,140.7838592529297,220.0,46567.55859375,0.0,2792.249267578125,1.0,280.3578491210937,283.409423828125,292.2965393066406,295.2924499511719,293.1499938964844,293.1499938964844,280.04998779296875,35853.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664202928543092,1.0,0.0,0.0,3.650174379348755,3.650198221206665,8.890384037840704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.505859375,0.0,1532.2659912109375,1895.4371337890625,0.0,4009.606201171875,0.905209481716156,1.0,0.0,3.0,1.0,0.0
12235320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9568503499031068,0.4669288098812103,0.4211007952690124,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.6711933612823486,0.51481032371521,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.5469440817832947,0.3801075518131256,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8796532154083252,0.3703335523605346,0.3522493541240692,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7573785185813904,0.23367241024971,1.0606215000152588,285.0466003417969,284.95001220703125,300.4044189453125,289.2490234375,298.2767944335937,297.3704833984375,285.0458374023437,1.0,0.5996174216270447,0.3995928466320038,0.3995928466320038,1.0,1.0,-3.2769088745117188,0.9797623753547668,2.2971465587615967,0.2379885762929916,0.9014938473701476,0.9014938473701476,0.0,140.7838592529297,220.0,46567.55859375,0.0,2792.249267578125,1.0,280.3578491210937,283.409423828125,292.2965393066406,295.2924499511719,293.1499938964844,293.1499938964844,280.04998779296875,35853.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664202928543092,1.0,0.0,0.0,3.650174379348755,3.650198221206665,8.890384037840704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.505859375,0.0,1532.2659912109375,1895.4371337890625,0.0,4009.606201171875,0.905209481716156,1.0,0.0,3.0,1.0,0.0
12235380,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9496511220932008,0.4646684825420379,0.4194091260433197,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6724849343299866,0.5235319137573242,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9984786510467528,0.5496917963027954,0.384185254573822,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8747637867927551,0.3701359033584595,0.3523779511451721,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7534527778625488,0.2335650622844696,1.0614845752716064,284.872802734375,284.95001220703125,300.40435791015625,289.2323608398437,298.2625427246094,297.3520202636719,284.8719787597656,1.0,0.6033398509025574,0.3988637626171112,0.3988637626171112,1.0,1.0,-3.2914607524871826,0.9827784895896912,2.3086822032928467,0.2378954887390136,0.8989980816841125,0.8989980816841125,0.0,143.83883666992188,240.0,47816.95703125,0.0,2839.83349609375,1.0,280.0582580566406,283.192138671875,292.2925109863281,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,36029.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816286563873292,1.0,0.0,0.0,3.6496236324310303,3.649647474288941,8.887701028470474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2119140625,0.0,1532.97412109375,1895.4371337890625,0.0,4142.8642578125,0.9052006006240844,1.0,0.0,3.0,1.0,0.0
12235440,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9496511220932008,0.4646684825420379,0.4194091260433197,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6724849343299866,0.5235319137573242,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9984786510467528,0.5496917963027954,0.384185254573822,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8747637867927551,0.3701359033584595,0.3523779511451721,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7534527778625488,0.2335650622844696,1.0614845752716064,284.872802734375,284.95001220703125,300.40435791015625,289.2323608398437,298.2625427246094,297.3520202636719,284.8719787597656,1.0,0.6033398509025574,0.3988637626171112,0.3988637626171112,1.0,1.0,-3.2914607524871826,0.9827784895896912,2.3086822032928467,0.2378954887390136,0.8989980816841125,0.8989980816841125,0.0,143.83883666992188,240.0,47816.95703125,0.0,2839.83349609375,1.0,280.0582580566406,283.192138671875,292.2925109863281,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,36029.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816286563873292,1.0,0.0,0.0,3.6496236324310303,3.649647474288941,8.887701028470474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2119140625,0.0,1532.97412109375,1895.4371337890625,0.0,4142.8642578125,0.9052006006240844,1.0,0.0,3.0,1.0,0.0
12235500,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9448611736297609,0.4640387296676636,0.4185783267021179,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6728360056877136,0.5296273827552795,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9963524341583252,0.5514548420906067,0.3852452933788299,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8713247179985046,0.3702085018157959,0.3523414134979248,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7506095767021179,0.2335560917854309,1.0613127946853638,284.99859619140625,284.95001220703125,300.40386962890625,289.2242431640625,298.2566223144531,297.3446044921875,285.00567626953125,1.0,0.6054887771606445,0.3984992206096649,0.3984992206096649,1.0,1.0,-3.2988121509552,0.9843077659606934,2.314504384994507,0.2378049343824386,0.9005283713340759,0.9005283713340759,0.0,145.87384033203125,240.0,46912.16015625,0.0,2866.79443359375,1.0,280.3013610839844,283.35546875,292.2085266113281,295.1517639160156,293.1499938964844,293.1499938964844,280.3500061035156,35965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760953783988952,1.0,0.0,0.0,3.650083780288696,3.6501078605651855,8.889942932910344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.580078125,0.0,1533.0067138671875,1895.4371337890625,0.0,4094.690673828125,0.9053112864494324,1.0,0.0,3.0,1.0,0.0
12235560,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9411301612854004,0.4639582335948944,0.4183815121650696,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.6733996272087097,0.534933865070343,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9948537945747375,0.5537822842597961,0.3867499530315399,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8686804175376892,0.3706269860267639,0.352664053440094,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7484111189842224,0.2337768375873565,1.062160849571228,285.0467224121094,284.95001220703125,300.403076171875,289.2162780761719,298.254150390625,297.3424072265625,285.0482788085937,1.0,0.6078364253044128,0.3980703353881836,0.3980703353881836,1.0,1.0,-3.3081698417663574,0.986358404159546,2.3218111991882324,0.2377761602401733,0.901693880558014,0.901693880558014,0.0,147.78973388671875,260.0,46868.671875,0.0,2897.467041015625,1.0,280.3423156738281,283.40582275390625,292.1922912597656,295.1596984863281,293.1499938964844,293.1499938964844,280.04998779296875,35897.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728812575340272,1.0,0.0,0.0,3.652655601501465,3.652679681777954,8.902475201466586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.26318359375,0.0,1535.3577880859375,1895.4371337890625,0.0,4066.542236328125,0.9058132767677308,1.0,0.0,3.0,1.0,0.0
12235620,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9319989085197448,0.4624850451946258,0.4175916314125061,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6729875206947327,0.5475984811782837,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9907320141792296,0.5573388338088989,0.3895704448223114,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8623767495155334,0.3708131015300751,0.3532047569751739,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7432190179824829,0.2337980270385742,1.0636602640151978,284.893310546875,284.95001220703125,300.4004821777344,289.2008972167969,298.2392578125,297.3243103027344,284.8927307128906,1.0,0.6130952835083008,0.3972125947475433,0.3972125947475433,1.0,1.0,-3.3282957077026367,0.9908941388130188,2.3374016284942627,0.237944483757019,0.8996602296829224,0.8996602296829224,0.0,152.3375244140625,280.0,48126.9140625,0.0,2966.402587890625,1.0,280.0578308105469,283.2093505859375,292.2396545410156,295.33477783203125,293.1499938964844,293.1499938964844,280.3500061035156,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840774536132812,1.0,0.0,0.0,3.652267456054688,3.6522915363311768,8.900582315618522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.27880859375,0.0,1535.9107666015625,1895.4371337890625,0.0,4164.064453125,0.9057950377464294,1.0,0.0,3.0,1.0,0.0
12235680,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9319989085197448,0.4624850451946258,0.4175916314125061,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6729875206947327,0.5475984811782837,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9907320141792296,0.5573388338088989,0.3895704448223114,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8623767495155334,0.3708131015300751,0.3532047569751739,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7432190179824829,0.2337980270385742,1.0636602640151978,284.893310546875,284.95001220703125,300.4004821777344,289.2008972167969,298.2392578125,297.3243103027344,284.8927307128906,1.0,0.6130952835083008,0.3972125947475433,0.3972125947475433,1.0,1.0,-3.3282957077026367,0.9908941388130188,2.3374016284942627,0.237944483757019,0.8996602296829224,0.8996602296829224,0.0,152.3375244140625,280.0,48126.9140625,0.0,2966.402587890625,1.0,280.0578308105469,283.2093505859375,292.2396545410156,295.33477783203125,293.1499938964844,293.1499938964844,280.3500061035156,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840774536132812,1.0,0.0,0.0,3.652267456054688,3.6522915363311768,8.900582315618522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.27880859375,0.0,1535.9107666015625,1895.4371337890625,0.0,4164.064453125,0.9057950377464294,1.0,0.0,3.0,1.0,0.0
12235740,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9219352006912231,0.4620293378829956,0.4169147610664367,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.672193706035614,0.5621718764305115,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9856938719749452,0.5618743896484375,0.3925187289714813,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8554037809371948,0.3714987337589264,0.3537567257881164,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7374348640441895,0.234094887971878,1.0649850368499756,285.071044921875,284.95001220703125,300.3964538574219,289.18634033203125,298.22882080078125,297.3128662109375,285.0727844238281,1.0,0.6190623641014099,0.3963548243045807,0.3963548243045807,1.0,1.0,-3.3508028984069824,0.9962221384048462,2.3545806407928467,0.2382719814777374,0.9027106761932372,0.9027106761932372,0.0,157.64834594726562,300.0,47226.12109375,0.0,3045.710693359375,1.0,280.3421936035156,283.42608642578125,292.1615295410156,295.1448059082031,293.1499938964844,293.1499938964844,280.04998779296875,35880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975582242012024,1.0,0.0,0.0,3.6559395790100098,3.655963659286499,8.91849026629643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.5634765625,0.0,1538.88818359375,1895.4371337890625,0.0,4090.205078125,0.9065381288528442,1.0,0.0,3.0,1.0,0.0
12235800,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9219352006912231,0.4620293378829956,0.4169147610664367,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.672193706035614,0.5621718764305115,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9856938719749452,0.5618743896484375,0.3925187289714813,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8554037809371948,0.3714987337589264,0.3537567257881164,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7374348640441895,0.234094887971878,1.0649850368499756,285.071044921875,284.95001220703125,300.3964538574219,289.18634033203125,298.22882080078125,297.3128662109375,285.0727844238281,1.0,0.6190623641014099,0.3963548243045807,0.3963548243045807,1.0,1.0,-3.3508028984069824,0.9962221384048462,2.3545806407928467,0.2382719814777374,0.9027106761932372,0.9027106761932372,0.0,157.64834594726562,300.0,47226.12109375,0.0,3045.710693359375,1.0,280.3421936035156,283.42608642578125,292.1615295410156,295.1448059082031,293.1499938964844,293.1499938964844,280.04998779296875,35880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975582242012024,1.0,0.0,0.0,3.6559395790100098,3.655963659286499,8.91849026629643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.5634765625,0.0,1538.88818359375,1895.4371337890625,0.0,4090.205078125,0.9065381288528442,1.0,0.0,3.0,1.0,0.0
12235860,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9115890860557556,0.4606706798076629,0.4162876904010772,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6698880791664124,0.5781473517417908,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9798990488052368,0.5656052231788635,0.3955230712890625,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8482211232185364,0.3717758357524872,0.3544479608535766,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.731488049030304,0.2341560423374176,1.066923975944519,284.9222717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.2111511230469,297.2924499511719,284.921875,1.0,0.6257214546203613,0.3953456282615661,0.3953456282615661,1.0,1.0,-3.376038789749145,1.002022624015808,2.374016284942627,0.2385583668947219,0.901092290878296,0.901092290878296,0.0,163.63873291015625,318.0,48549.96875,0.0,3136.02001953125,1.0,280.05780029296875,283.23297119140625,292.21453857421875,295.3326721191406,293.1499938964844,293.1499938964844,279.75,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875158667564392,1.0,0.0,0.0,3.656665802001953,3.6566896438598633,8.922032748159836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.13037109375,0.0,1540.583740234375,1895.4371337890625,0.0,4193.70458984375,0.9067593812942504,1.0,0.0,3.0,1.0,0.0
12235920,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9115890860557556,0.4606706798076629,0.4162876904010772,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6698880791664124,0.5781473517417908,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9798990488052368,0.5656052231788635,0.3955230712890625,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8482211232185364,0.3717758357524872,0.3544479608535766,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.731488049030304,0.2341560423374176,1.066923975944519,284.9222717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.2111511230469,297.2924499511719,284.921875,1.0,0.6257214546203613,0.3953456282615661,0.3953456282615661,1.0,1.0,-3.376038789749145,1.002022624015808,2.374016284942627,0.2385583668947219,0.901092290878296,0.901092290878296,0.0,163.63873291015625,318.0,48549.96875,0.0,3136.02001953125,1.0,280.05780029296875,283.23297119140625,292.21453857421875,295.3326721191406,293.1499938964844,293.1499938964844,279.75,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875158667564392,1.0,0.0,0.0,3.656665802001953,3.6566896438598633,8.922032748159836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.13037109375,0.0,1540.583740234375,1895.4371337890625,0.0,4193.70458984375,0.9067593812942504,1.0,0.0,3.0,1.0,0.0
12235980,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8991497755050659,0.4581945240497589,0.414498507976532,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9990000128746032,0.6647259593009949,0.5983721613883972,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9711551666259766,0.5682861804962158,0.3976960778236389,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.8389269709587097,0.371210515499115,0.3543331921100616,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7235999703407288,0.23357754945755,1.0661615133285522,284.75946044921875,284.95001220703125,300.38348388671875,289.16015625,298.1854248046875,297.2613220214844,284.7591552734375,1.0,0.6328949332237244,0.394336462020874,0.394336462020874,1.0,1.0,-3.399770498275757,1.0072444677352903,2.3925259113311768,0.2385895848274231,0.8971498608589172,0.8971498608589172,0.0,171.06199645996094,336.0,49881.55859375,0.0,3232.48876953125,1.0,279.7582092285156,283.0259704589844,292.2151184082031,295.4290771484375,293.1499938964844,293.1499938964844,280.04998779296875,36187.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502277851104736,3.650251865386963,8.890644380699086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.22412109375,0.0,1534.8221435546875,1895.4371337890625,0.0,4300.0,0.9054446816444396,1.0,0.0,3.0,1.0,0.0
12236040,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8991497755050659,0.4581945240497589,0.414498507976532,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9990000128746032,0.6647259593009949,0.5983721613883972,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9711551666259766,0.5682861804962158,0.3976960778236389,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.8389269709587097,0.371210515499115,0.3543331921100616,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7235999703407288,0.23357754945755,1.0661615133285522,284.75946044921875,284.95001220703125,300.38348388671875,289.16015625,298.1854248046875,297.2613220214844,284.7591552734375,1.0,0.6328949332237244,0.394336462020874,0.394336462020874,1.0,1.0,-3.399770498275757,1.0072444677352903,2.3925259113311768,0.2385895848274231,0.8971498608589172,0.8971498608589172,0.0,171.06199645996094,336.0,49881.55859375,0.0,3232.48876953125,1.0,279.7582092285156,283.0259704589844,292.2151184082031,295.4290771484375,293.1499938964844,293.1499938964844,280.04998779296875,36187.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502277851104736,3.650251865386963,8.890644380699086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.22412109375,0.0,1534.8221435546875,1895.4371337890625,0.0,4300.0,0.9054446816444396,1.0,0.0,3.0,1.0,0.0
12236100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8931019902229309,0.4575102925300598,0.4136714041233063,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6617319583892822,0.6090246438980103,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9664470553398132,0.5701419711112976,0.3988268375396728,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8342306017875671,0.3711628019809723,0.3542325794696808,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7194687128067017,0.2334169149398803,1.065503478050232,284.8915100097656,284.95001220703125,300.379150390625,289.154296875,298.1773986816406,297.2528381347656,284.8987731933594,1.0,0.6366618871688843,0.3938318490982055,0.3938318490982055,1.0,1.0,-3.412030935287476,1.0099759101867676,2.402055025100708,0.2385800927877426,0.8980311751365662,0.8980311751365662,0.0,175.0487823486328,336.0,49013.765625,0.0,3283.7119140625,1.0,280.0013427734375,283.1943359375,292.1379699707031,295.20428466796875,293.1499938964844,293.1499938964844,280.04998779296875,36121.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954683184623718,1.0,0.0,0.0,3.64778470993042,3.647808790206909,8.878747053131519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.880859375,0.0,1531.6143798828125,1895.4371337890625,0.0,4261.662109375,0.9049062728881836,1.0,0.0,3.0,1.0,0.0
12236160,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8882090449333191,0.4573867917060852,0.4134904146194458,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6589491367340088,0.618586540222168,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9626681208610536,0.5725290775299072,0.4004296064376831,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8304021954536438,0.3714855313301086,0.354517251253128,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7160100936889648,0.2335183769464492,1.0660545825958252,284.9458923339844,284.95001220703125,300.37432861328125,289.1487731933594,298.1746826171875,297.2522277832031,284.94793701171875,1.0,0.6405590176582336,0.3932647407054901,0.3932647407054901,1.0,1.0,-3.4262423515319824,1.013190507888794,2.4130518436431885,0.2386116832494735,0.8985861539840698,0.8985861539840698,0.0,178.82424926757812,354.0,49021.73828125,0.0,3338.5703125,1.0,280.04229736328125,283.2503662109375,292.1263427734375,295.2204284667969,293.1499938964844,293.1499938964844,280.3500061035156,36049.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925309419631958,1.0,0.0,0.0,3.647535562515259,3.647559404373169,8.87753401457303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.26513671875,0.0,1530.8006591796875,1895.4371337890625,0.0,4236.6591796875,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12236220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8726915717124939,0.4578343033790588,0.4141547977924347,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9878063797950744,0.6551594734191895,0.6216373443603516,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.94777911901474,0.5780121684074402,0.4044221341609955,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8177292943000793,0.3727193474769592,0.355973869562149,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7040573358535767,0.2341241091489792,1.070419192314148,285.1402587890625,284.95001220703125,300.3631896972656,289.138671875,298.1767578125,297.2637939453125,285.1387634277344,1.0,0.6485552787780762,0.3921305239200592,0.3921305239200592,1.0,1.0,-3.438839673995972,1.0143301486968994,2.4245095252990723,0.233969047665596,0.9027525782585144,0.9027525782585144,0.0,190.75653076171875,372.0,47989.97265625,0.0,3441.641357421875,1.0,280.3417663574219,283.4812927246094,292.101806640625,295.1217346191406,293.1499938964844,293.1499938964844,280.04998779296875,35832.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821830987930298,1.0,0.0,0.0,3.653197050094605,3.653220891952514,8.905113872970105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.25732421875,0.0,1535.47705078125,1895.4371337890625,0.0,4147.6708984375,0.905896544456482,1.0,0.0,3.0,1.0,0.0
12236280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8726915717124939,0.4578343033790588,0.4141547977924347,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9878063797950744,0.6551594734191895,0.6216373443603516,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.94777911901474,0.5780121684074402,0.4044221341609955,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8177292943000793,0.3727193474769592,0.355973869562149,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7040573358535767,0.2341241091489792,1.070419192314148,285.1402587890625,284.95001220703125,300.3631896972656,289.138671875,298.1767578125,297.2637939453125,285.1387634277344,1.0,0.6485552787780762,0.3921305239200592,0.3921305239200592,1.0,1.0,-3.438839673995972,1.0143301486968994,2.4245095252990723,0.233969047665596,0.9027525782585144,0.9027525782585144,0.0,190.75653076171875,372.0,47989.97265625,0.0,3441.641357421875,1.0,280.3417663574219,283.4812927246094,292.101806640625,295.1217346191406,293.1499938964844,293.1499938964844,280.04998779296875,35832.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821830987930298,1.0,0.0,0.0,3.653197050094605,3.653220891952514,8.905113872970105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.25732421875,0.0,1535.47705078125,1895.4371337890625,0.0,4147.6708984375,0.905896544456482,1.0,0.0,3.0,1.0,0.0
12236340,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8579232096672058,0.4566513299942016,0.4140629172325134,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9719924330711364,0.6523383259773254,0.6196011304855347,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9325275421142578,0.5819998979568481,0.4078990519046783,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8050814867019653,0.3731692135334015,0.3571839332580566,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6922962069511414,0.2342607975006103,1.0742628574371338,284.9822692871094,284.95001220703125,300.3500061035156,289.1300048828125,298.17059326171875,297.2637634277344,284.98126220703125,1.0,0.6567955017089844,0.3909963071346283,0.3909963071346283,1.0,1.0,-3.4502477645874023,1.014682650566101,2.435565233230591,0.2352432906627655,0.9018757939338684,0.9018757939338684,0.0,203.71925354003903,390.0,49266.421875,0.0,3541.2763671875,1.0,280.0577697753906,283.2808837890625,292.1715087890625,295.3325500488281,293.1499938964844,293.1499938964844,279.75,35932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944487810134888,1.0,0.0,0.0,3.6563777923583984,3.656401872634888,8.920627578845597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.38134765625,0.0,1539.772705078125,1895.4371337890625,0.0,4252.9970703125,0.9066504836082458,1.0,0.0,3.0,1.0,0.0
12236400,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8579232096672058,0.4566513299942016,0.4140629172325134,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9719924330711364,0.6523383259773254,0.6196011304855347,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9325275421142578,0.5819998979568481,0.4078990519046783,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8050814867019653,0.3731692135334015,0.3571839332580566,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6922962069511414,0.2342607975006103,1.0742628574371338,284.9822692871094,284.95001220703125,300.3500061035156,289.1300048828125,298.17059326171875,297.2637634277344,284.98126220703125,1.0,0.6567955017089844,0.3909963071346283,0.3909963071346283,1.0,1.0,-3.4502477645874023,1.014682650566101,2.435565233230591,0.2352432906627655,0.9018757939338684,0.9018757939338684,0.0,203.71925354003903,390.0,49266.421875,0.0,3541.2763671875,1.0,280.0577697753906,283.2808837890625,292.1715087890625,295.3325500488281,293.1499938964844,293.1499938964844,279.75,35932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944487810134888,1.0,0.0,0.0,3.6563777923583984,3.656401872634888,8.920627578845597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.38134765625,0.0,1539.772705078125,1895.4371337890625,0.0,4252.9970703125,0.9066504836082458,1.0,0.0,3.0,1.0,0.0
12236460,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8404019474983215,0.4540115594863891,0.4125617444515228,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9506117105484008,0.6489129066467285,0.6171749830245972,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9130640029907228,0.5845958590507507,0.4103507697582245,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7887042760848999,0.3724850714206695,0.35740727186203,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.677668571472168,0.2335190325975418,1.074856519699097,284.80133056640625,284.95001220703125,300.3355712890625,289.1218566894531,298.1553649902344,297.2519836425781,284.8000793457031,1.0,0.6651013493537903,0.3900040686130523,0.3900040686130523,1.0,1.0,-3.4494645595550537,1.011473536491394,2.437991142272949,0.2323432266712188,0.8983810544013977,0.8983810544013977,0.0,219.93209838867188,393.0,50384.46484375,0.0,3634.903564453125,1.0,279.7582092285156,283.0583190917969,292.19451904296875,295.4359436035156,293.1499938964844,293.1499938964844,280.04998779296875,36124.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652334451675415,3.652358531951904,8.90090973371116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.50732421875,0.0,1536.703125,1895.4371337890625,0.0,4300.0,0.90587055683136,1.0,0.0,3.0,1.0,0.0
12236520,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8404019474983215,0.4540115594863891,0.4125617444515228,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9506117105484008,0.6489129066467285,0.6171749830245972,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9130640029907228,0.5845958590507507,0.4103507697582245,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7887042760848999,0.3724850714206695,0.35740727186203,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.677668571472168,0.2335190325975418,1.074856519699097,284.80133056640625,284.95001220703125,300.3355712890625,289.1218566894531,298.1553649902344,297.2519836425781,284.8000793457031,1.0,0.6651013493537903,0.3900040686130523,0.3900040686130523,1.0,1.0,-3.4494645595550537,1.011473536491394,2.437991142272949,0.2323432266712188,0.8983810544013977,0.8983810544013977,0.0,219.93209838867188,393.0,50384.46484375,0.0,3634.903564453125,1.0,279.7582092285156,283.0583190917969,292.19451904296875,295.4359436035156,293.1499938964844,293.1499938964844,280.04998779296875,36124.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652334451675415,3.652358531951904,8.90090973371116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.50732421875,0.0,1536.703125,1895.4371337890625,0.0,4300.0,0.90587055683136,1.0,0.0,3.0,1.0,0.0
12236580,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8268841505050659,0.4528549015522003,0.4115910232067108,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.931926965713501,0.6471602916717529,0.6155518889427185,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8992465138435364,0.5886240601539612,0.4131960570812225,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7756757140159607,0.3724868297576904,0.3576931357383728,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6659999489784241,0.2331562340259552,1.0750558376312256,284.9617919921875,284.95001220703125,300.3209228515625,289.11328125,298.1485595703125,297.2519836425781,284.9629211425781,1.0,0.6728006601333618,0.389011800289154,0.389011800289154,1.0,1.0,-3.450337648391724,1.0088481903076172,2.4414894580841064,0.2293919026851654,0.8998574018478394,0.8998574018478394,0.0,234.81089782714844,396.0,49233.890625,0.0,3724.702392578125,1.0,280.0422058105469,283.2621765136719,292.0988464355469,295.2145080566406,293.1499938964844,293.1499938964844,280.3500061035156,36011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964962601661682,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.88134765625,0.0,1534.5830078125,1895.4371337890625,0.0,4270.38330078125,0.9055628180503844,1.0,0.0,3.0,1.0,0.0
12236640,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8268841505050659,0.4528549015522003,0.4115910232067108,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.931926965713501,0.6471602916717529,0.6155518889427185,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8992465138435364,0.5886240601539612,0.4131960570812225,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7756757140159607,0.3724868297576904,0.3576931357383728,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6659999489784241,0.2331562340259552,1.0750558376312256,284.9617919921875,284.95001220703125,300.3209228515625,289.11328125,298.1485595703125,297.2519836425781,284.9629211425781,1.0,0.6728006601333618,0.389011800289154,0.389011800289154,1.0,1.0,-3.450337648391724,1.0088481903076172,2.4414894580841064,0.2293919026851654,0.8998574018478394,0.8998574018478394,0.0,234.81089782714844,396.0,49233.890625,0.0,3724.702392578125,1.0,280.0422058105469,283.2621765136719,292.0988464355469,295.2145080566406,293.1499938964844,293.1499938964844,280.3500061035156,36011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964962601661682,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.88134765625,0.0,1534.5830078125,1895.4371337890625,0.0,4270.38330078125,0.9055628180503844,1.0,0.0,3.0,1.0,0.0
