time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.822031557559967,0.4528369903564453,0.4116183519363403,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9249584674835204,0.6469565629959106,0.6153748631477356,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8947417140007019,0.5911926031112671,0.4150043427944183,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7710650563240051,0.3728906512260437,0.3581725656986236,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.661893904209137,0.2332846671342849,1.0762550830841064,285.0978088378906,284.95001220703125,300.3134765625,289.1088562011719,298.1485900878906,297.2566833496094,285.1045227050781,1.0,0.6764832139015198,0.3885156810283661,0.3885156810283661,1.0,1.0,-3.454346179962158,1.0087379217147827,2.445608139038086,0.2283383756875991,0.902169108390808,0.902169108390808,0.0,241.0731658935547,396.0,48239.796875,0.0,3771.4638671875,1.0,280.298828125,283.4367980957031,292.0544738769531,295.0465087890625,293.1499938964844,293.1499938964844,280.3500061035156,35903.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889463186264038,1.0,0.0,0.0,3.653235673904419,3.653259515762329,8.905302024686534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.248046875,0.0,1536.0455322265625,1895.4371337890625,0.0,4205.990234375,0.9059813022613524,1.0,0.0,3.0,1.0,0.0
12236760,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8181954026222229,0.4530498683452606,0.4119569063186645,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9194485545158386,0.6470582485198975,0.6155884861946106,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8914271593093872,0.5939976572990417,0.417056530714035,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7675168514251709,0.3735047578811645,0.3588892221450805,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.6587626338005066,0.2335972040891647,1.0783149003982544,285.14422607421875,284.95001220703125,300.3059997558594,289.1043395996094,298.15057373046875,297.2635498046875,285.1455383300781,1.0,0.6800774335861206,0.3881561756134033,0.3881561756134033,1.0,1.0,-3.4608142375946045,1.0098310708999634,2.4509832859039307,0.2279508411884308,0.9039686918258668,0.9039686918258668,0.0,246.5877990722656,399.0,48165.921875,0.0,3820.0029296875,1.0,280.3418884277344,283.4863586425781,292.0650939941406,295.0941162109375,293.1499938964844,293.1499938964844,280.04998779296875,35814.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854921102523804,1.0,0.0,0.0,3.657504320144653,3.657528400421143,8.926126042752003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.14306640625,0.0,1540.143798828125,1895.4371337890625,0.0,4176.27734375,0.9068459272384644,1.0,0.0,3.0,1.0,0.0
12236820,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8096038699150085,0.4517444372177124,0.4117113351821899,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9081332087516784,0.6456307768821716,0.6152101159095764,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8841117024421692,0.5979318022727966,0.4204747676849365,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7600604295730591,0.3737704753875732,0.3598973155021667,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6522892713546753,0.233633205294609,1.0815558433532717,284.9850769042969,284.95001220703125,300.2908630371094,289.0951232910156,298.14404296875,297.2628479003906,284.9840393066406,1.0,0.6869558095932007,0.3874371647834778,0.3874371647834778,1.0,1.0,-3.469299793243408,1.0105441808700562,2.4587557315826416,0.2269577831029892,0.9031267762184144,0.9031267762184144,0.0,258.2044372558594,402.0,49372.7265625,0.0,3909.885986328125,1.0,280.0577697753906,283.2837219238281,292.1338195800781,295.3011474609375,293.1499938964844,293.1499938964844,279.75,35921.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971168041229248,1.0,0.0,0.0,3.661133766174317,3.6611578464508057,8.943849252318614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.25244140625,0.0,1544.9979248046875,1895.4371337890625,0.0,4275.64111328125,0.9077059030532836,1.0,0.0,3.0,1.0,0.0
12236880,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8096038699150085,0.4517444372177124,0.4117113351821899,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9081332087516784,0.6456307768821716,0.6152101159095764,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8841117024421692,0.5979318022727966,0.4204747676849365,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7600604295730591,0.3737704753875732,0.3598973155021667,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6522892713546753,0.233633205294609,1.0815558433532717,284.9850769042969,284.95001220703125,300.2908630371094,289.0951232910156,298.14404296875,297.2628479003906,284.9840393066406,1.0,0.6869558095932007,0.3874371647834778,0.3874371647834778,1.0,1.0,-3.469299793243408,1.0105441808700562,2.4587557315826416,0.2269577831029892,0.9031267762184144,0.9031267762184144,0.0,258.2044372558594,402.0,49372.7265625,0.0,3909.885986328125,1.0,280.0577697753906,283.2837219238281,292.1338195800781,295.3011474609375,293.1499938964844,293.1499938964844,279.75,35921.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971168041229248,1.0,0.0,0.0,3.661133766174317,3.6611578464508057,8.943849252318614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.25244140625,0.0,1544.9979248046875,1895.4371337890625,0.0,4275.64111328125,0.9077059030532836,1.0,0.0,3.0,1.0,0.0
12236940,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8025916814804077,0.4500393569469452,0.4107516407966614,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9001269936561584,0.6437387466430664,0.6140638589859009,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8782819509506226,0.5997142791748047,0.422141283750534,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7543489933013916,0.3733124732971191,0.3599986135959625,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6473124623298645,0.2331804782152176,1.0818414688110352,284.8250427246094,284.95001220703125,300.2807006835937,289.0888977050781,298.134521484375,297.2553405761719,284.8212280273437,1.0,0.691237211227417,0.3869610726833343,0.3869610726833343,1.0,1.0,-3.469244956970215,1.0091040134429932,2.4601409435272217,0.2256344258785247,0.9005600810050964,0.9005600810050964,0.0,266.8115234375,402.0,50452.4296875,0.0,3960.7353515625,1.0,279.7781066894531,283.0832824707031,292.1728515625,295.443603515625,293.1499938964844,293.1499938964844,279.75,36066.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659445285797119,3.659469366073608,8.9356018406761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.01904296875,0.0,1544.2041015625,1895.4371337890625,0.0,4300.0,0.9074033498764038,1.0,0.0,3.0,1.0,0.0
12237000,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7987465858459473,0.4490782022476196,0.4100649058818817,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8959027528762817,0.6426340341567993,0.6132351160049438,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8751065731048584,0.6005328297615051,0.4228391945362091,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.751273512840271,0.3729663491249084,0.3598840832710266,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.6446167826652527,0.232846200466156,1.0813747644424438,284.8026428222656,284.95001220703125,300.2754821777344,289.085693359375,298.1290588378906,297.250732421875,284.8013610839844,1.0,0.6933302879333496,0.3867181837558746,0.3867181837558746,1.0,1.0,-3.467564344406128,1.0078147649765017,2.459749460220337,0.2247472405433654,0.8996396660804749,0.8996396660804749,0.0,271.4422302246094,405.0,50480.43359375,0.0,3983.917724609375,1.0,279.7580871582031,283.0599365234375,292.1666259765625,295.4115905761719,293.1499938964844,293.1499938964844,280.04998779296875,36116.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657409429550171,3.65743350982666,8.92566163201991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3603515625,0.0,1542.302001953125,1895.4371337890625,0.0,4300.0,0.9069993495941162,1.0,0.0,3.0,1.0,0.0
12237060,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.789761483669281,0.4479090869426727,0.4089779853820801,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8858445286750793,0.6409611701965332,0.6116366386413574,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681516647338867,0.6046289205551147,0.4256382882595062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7441193461418152,0.3728814721107483,0.3599711954593658,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6382763981819153,0.2324543893337249,1.0809073448181152,284.9617919921875,284.95001220703125,300.2599182128906,289.0761108398437,298.12274169921875,297.25115966796875,284.9628601074219,1.0,0.6992422938346863,0.3858844339847564,0.3858844339847564,1.0,1.0,-3.467230319976806,1.0052391290664673,2.46199107170105,0.222094714641571,0.9011080861091614,0.9011080861091614,0.0,283.4827575683594,408.0,49312.48046875,0.0,4054.38818359375,1.0,280.042236328125,283.2627868652344,292.068115234375,295.19000244140625,293.1499938964844,293.1499938964844,279.75,36007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981123208999634,1.0,0.0,0.0,3.656427383422852,3.656451463699341,8.920870300244133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.11376953125,0.0,1540.38818359375,1895.4371337890625,0.0,4284.06494140625,0.9067304730415344,1.0,0.0,3.0,1.0,0.0
12237120,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.789761483669281,0.4479090869426727,0.4089779853820801,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8858445286750793,0.6409611701965332,0.6116366386413574,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681516647338867,0.6046289205551147,0.4256382882595062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7441193461418152,0.3728814721107483,0.3599711954593658,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6382763981819153,0.2324543893337249,1.0809073448181152,284.9617919921875,284.95001220703125,300.2599182128906,289.0761108398437,298.12274169921875,297.25115966796875,284.9628601074219,1.0,0.6992422938346863,0.3858844339847564,0.3858844339847564,1.0,1.0,-3.467230319976806,1.0052391290664673,2.46199107170105,0.222094714641571,0.9011080861091614,0.9011080861091614,0.0,283.4827575683594,408.0,49312.48046875,0.0,4054.38818359375,1.0,280.042236328125,283.2627868652344,292.068115234375,295.19000244140625,293.1499938964844,293.1499938964844,279.75,36007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981123208999634,1.0,0.0,0.0,3.656427383422852,3.656451463699341,8.920870300244133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.11376953125,0.0,1540.38818359375,1895.4371337890625,0.0,4284.06494140625,0.9067304730415344,1.0,0.0,3.0,1.0,0.0
12237180,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7822396159172058,0.446014404296875,0.4080680310726166,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.8774732947349548,0.6387040019035339,0.6103278994560242,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8627089858055115,0.6079757213592529,0.4285573959350586,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7383424639701843,0.3724994957447052,0.3602643013000488,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6331813335418701,0.2319326251745224,1.08128559589386,284.799072265625,284.95001220703125,300.2441101074219,289.0664367675781,298.1127014160156,297.2464904785156,284.7979736328125,1.0,0.7047913074493408,0.3850506842136383,0.3850506842136383,1.0,1.0,-3.468890428543091,1.003303050994873,2.4655873775482178,0.2199109941720962,0.8977566957473755,0.8977566957473755,0.0,294.3935546875,410.0,50402.734375,0.0,4123.25390625,1.0,279.7577819824219,283.0597839355469,292.1317749023437,295.36187744140625,293.1499938964844,293.1499938964844,280.04998779296875,36158.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512744426727295,3.6512985229492174,8.895742666936712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.59326171875,0.0,1535.7720947265625,1895.4371337890625,0.0,4300.0,0.9056597352027892,1.0,0.0,3.0,1.0,0.0
12237240,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7822396159172058,0.446014404296875,0.4080680310726166,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.8774732947349548,0.6387040019035339,0.6103278994560242,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8627089858055115,0.6079757213592529,0.4285573959350586,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7383424639701843,0.3724994957447052,0.3602643013000488,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6331813335418701,0.2319326251745224,1.08128559589386,284.799072265625,284.95001220703125,300.2441101074219,289.0664367675781,298.1127014160156,297.2464904785156,284.7979736328125,1.0,0.7047913074493408,0.3850506842136383,0.3850506842136383,1.0,1.0,-3.468890428543091,1.003303050994873,2.4655873775482178,0.2199109941720962,0.8977566957473755,0.8977566957473755,0.0,294.3935546875,410.0,50402.734375,0.0,4123.25390625,1.0,279.7577819824219,283.0597839355469,292.1317749023437,295.36187744140625,293.1499938964844,293.1499938964844,280.04998779296875,36158.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512744426727295,3.6512985229492174,8.895742666936712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.59326171875,0.0,1535.7720947265625,1895.4371337890625,0.0,4300.0,0.9056597352027892,1.0,0.0,3.0,1.0,0.0
12237300,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.778403639793396,0.4453231394290924,0.4073935747146606,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8732507228851318,0.6377690434455872,0.6094185709953308,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8599361181259155,0.6099274158477783,0.4298536777496338,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7354137301445007,0.3724035322666168,0.360244870185852,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6305837035179138,0.2317122519016266,1.080904245376587,284.9190979003906,284.95001220703125,300.2361755371094,289.06158447265625,298.10906982421875,297.24609375,284.9252319335937,1.0,0.707394540309906,0.3846338093280792,0.3846338093280792,1.0,1.0,-3.468057155609131,1.001782774925232,2.4662744998931885,0.2185196578502655,0.8987042307853699,0.8987042307853699,0.0,299.9366149902344,410.0,49383.8515625,0.0,4153.9521484375,1.0,280.0013122558594,283.2185363769531,292.06378173828125,295.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,36094.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997990727424622,1.0,0.0,0.0,3.649349212646485,3.6493732929229736,8.886364639693056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.97216796875,0.0,1533.1524658203125,1895.4371337890625,0.0,4298.30615234375,0.9052357077598572,1.0,0.0,3.0,1.0,0.0
12237360,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7756055593490601,0.4450980424880981,0.4072158932685852,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8700699806213379,0.6373169422149658,0.609006941318512,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8581744432449341,0.612349808216095,0.4315457344055176,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7332777976989746,0.37262162566185,0.3605149686336517,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.628669023513794,0.2317232191562652,1.081382393836975,284.9611511230469,284.95001220703125,300.2281494140625,289.0567626953125,298.10870361328125,297.2499389648437,284.9622802734375,1.0,0.7099196910858154,0.3842926025390625,0.3842926025390625,1.0,1.0,-3.470277547836304,1.0014957189559937,2.4687819480896,0.2176618874073028,0.8992370367050171,0.8992370367050171,0.0,304.5837707519531,410.0,49254.109375,0.0,4187.23095703125,1.0,280.04229736328125,283.2651672363281,292.0462951660156,295.1611328125,293.1499938964844,293.1499938964844,280.3500061035156,36030.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977312684059144,1.0,0.0,0.0,3.649428606033325,3.6494526863098153,8.88675117494131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.35791015625,0.0,1532.7578125,1895.4371337890625,0.0,4280.84228515625,0.9051826000213624,1.0,0.0,3.0,1.0,0.0
12237420,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7718022465705872,0.4453766345977783,0.407520979642868,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.865617573261261,0.6372641324996948,0.6089760661125183,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8564155101776123,0.6179592609405518,0.4354576468467712,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7304962873458862,0.3736627697944641,0.3615831732749939,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6261940598487854,0.2322479635477066,1.0842853784561155,285.1432189941406,284.95001220703125,300.2120056152344,289.047119140625,298.112548828125,297.2637634277344,285.1445007324219,1.0,0.714687168598175,0.383610188961029,0.383610188961029,1.0,1.0,-3.480081081390381,1.002732753753662,2.4773483276367188,0.2166147828102111,0.9033331871032716,0.9033331871032716,0.0,312.0454406738281,410.0,48180.2109375,0.0,4257.0341796875,1.0,280.3417663574219,283.4889831542969,292.0110778808594,295.0408935546875,293.1499938964844,293.1499938964844,280.04998779296875,35825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874178767204284,1.0,0.0,0.0,3.655340194702149,3.6553642749786377,8.915565672396042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.318359375,0.0,1537.8092041015625,1895.4371337890625,0.0,4192.86181640625,0.906369924545288,1.0,0.0,3.0,1.0,0.0
12237480,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7718022465705872,0.4453766345977783,0.407520979642868,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.865617573261261,0.6372641324996948,0.6089760661125183,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8564155101776123,0.6179592609405518,0.4354576468467712,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7304962873458862,0.3736627697944641,0.3615831732749939,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6261940598487854,0.2322479635477066,1.0842853784561155,285.1432189941406,284.95001220703125,300.2120056152344,289.047119140625,298.112548828125,297.2637634277344,285.1445007324219,1.0,0.714687168598175,0.383610188961029,0.383610188961029,1.0,1.0,-3.480081081390381,1.002732753753662,2.4773483276367188,0.2166147828102111,0.9033331871032716,0.9033331871032716,0.0,312.0454406738281,410.0,48180.2109375,0.0,4257.0341796875,1.0,280.3417663574219,283.4889831542969,292.0110778808594,295.0408935546875,293.1499938964844,293.1499938964844,280.04998779296875,35825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874178767204284,1.0,0.0,0.0,3.655340194702149,3.6553642749786377,8.915565672396042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.318359375,0.0,1537.8092041015625,1895.4371337890625,0.0,4192.86181640625,0.906369924545288,1.0,0.0,3.0,1.0,0.0
12237540,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7677018046379089,0.4441319704055786,0.4071749150753021,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8610524535179138,0.6357956528663635,0.6084083318710327,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8543986082077026,0.6220178008079529,0.438859075307846,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7276376485824585,0.3739004731178283,0.3624117076396942,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6237339973449707,0.232323557138443,1.0869752168655396,284.9840393066406,284.95001220703125,300.1956787109375,289.0375671386719,298.1065368652344,297.2640075683594,284.98297119140625,1.0,0.7191129326820374,0.3829277753829956,0.3829277753829956,1.0,1.0,-3.4873194694519043,1.0030884742736816,2.4842309951782227,0.215527132153511,0.9024783968925476,0.9024783968925476,0.0,319.4909973144531,410.0,49379.875,0.0,4320.31982421875,1.0,280.0577697753906,283.286376953125,292.0775146484375,295.2451477050781,293.1499938964844,293.1499938964844,279.75,35927.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992713332176208,1.0,0.0,0.0,3.658713340759277,3.658737421035767,8.932027526498132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5029296875,0.0,1542.3433837890625,1895.4371337890625,0.0,4293.85546875,0.9071693420410156,1.0,0.0,3.0,1.0,0.0
12237600,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7677018046379089,0.4441319704055786,0.4071749150753021,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8610524535179138,0.6357956528663635,0.6084083318710327,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8543986082077026,0.6220178008079529,0.438859075307846,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7276376485824585,0.3739004731178283,0.3624117076396942,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6237339973449707,0.232323557138443,1.0869752168655396,284.9840393066406,284.95001220703125,300.1956787109375,289.0375671386719,298.1065368652344,297.2640075683594,284.98297119140625,1.0,0.7191129326820374,0.3829277753829956,0.3829277753829956,1.0,1.0,-3.4873194694519043,1.0030884742736816,2.4842309951782227,0.215527132153511,0.9024783968925476,0.9024783968925476,0.0,319.4909973144531,410.0,49379.875,0.0,4320.31982421875,1.0,280.0577697753906,283.286376953125,292.0775146484375,295.2451477050781,293.1499938964844,293.1499938964844,279.75,35927.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992713332176208,1.0,0.0,0.0,3.658713340759277,3.658737421035767,8.932027526498132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5029296875,0.0,1542.3433837890625,1895.4371337890625,0.0,4293.85546875,0.9071693420410156,1.0,0.0,3.0,1.0,0.0
12237660,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7617968916893005,0.4415281414985657,0.4054320454597473,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8547131419181824,0.6327376961708069,0.6062193512916565,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8506156802177429,0.6246926188468933,0.4411617219448089,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7232524752616882,0.373049646615982,0.3621984422206878,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.6198402643203735,0.2315536886453628,1.0861334800720217,284.8012084960937,284.95001220703125,300.17919921875,289.0282287597656,298.0912475585937,297.2523803710937,284.79986572265625,1.0,0.7230888605117798,0.3820885121822357,0.3820885121822357,1.0,1.0,-3.4841010570526123,0.9995025992393494,2.484598398208618,0.2127729654312133,0.8989689946174622,0.8989689946174622,0.0,328.6187744140625,410.0,50477.17578125,0.0,4366.15478515625,1.0,279.7581787109375,283.062255859375,292.1182556152344,295.361083984375,293.1499938964844,293.1499938964844,280.04998779296875,36122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654782056808472,3.654806137084961,8.912842872632609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.19677734375,0.0,1539.4105224609375,1895.4371337890625,0.0,4300.0,0.906415581703186,1.0,0.0,3.0,1.0,0.0
12237720,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7617968916893005,0.4415281414985657,0.4054320454597473,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8547131419181824,0.6327376961708069,0.6062193512916565,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8506156802177429,0.6246926188468933,0.4411617219448089,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7232524752616882,0.373049646615982,0.3621984422206878,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.6198402643203735,0.2315536886453628,1.0861334800720217,284.8012084960937,284.95001220703125,300.17919921875,289.0282287597656,298.0912475585937,297.2523803710937,284.79986572265625,1.0,0.7230888605117798,0.3820885121822357,0.3820885121822357,1.0,1.0,-3.4841010570526123,0.9995025992393494,2.484598398208618,0.2127729654312133,0.8989689946174622,0.8989689946174622,0.0,328.6187744140625,410.0,50477.17578125,0.0,4366.15478515625,1.0,279.7581787109375,283.062255859375,292.1182556152344,295.361083984375,293.1499938964844,293.1499938964844,280.04998779296875,36122.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654782056808472,3.654806137084961,8.912842872632609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.19677734375,0.0,1539.4105224609375,1895.4371337890625,0.0,4300.0,0.906415581703186,1.0,0.0,3.0,1.0,0.0
12237780,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7570958733558655,0.4403973817825317,0.404236376285553,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8494971394538879,0.6309791803359985,0.6043910384178162,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8479769825935364,0.6289137005805969,0.4439185559749603,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7195845246315002,0.3729174733161926,0.3620825111865997,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6164295077323914,0.2311742752790451,1.0849734544754028,284.959228515625,284.95001220703125,300.1625671386719,289.01910400390625,298.0853271484375,297.25372314453125,284.96026611328125,1.0,0.7266548275947571,0.3812492489814758,0.3812492489814758,1.0,1.0,-3.482231855392456,0.9963648319244384,2.4858667850494385,0.2098803669214248,0.9003944993019104,0.9003944993019104,0.0,336.5792541503906,398.0,49295.0234375,0.0,4408.5771484375,1.0,280.0422058105469,283.2641296386719,292.0181579589844,295.13983154296875,293.1499938964844,293.1499938964844,279.75,36012.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994511008262634,1.0,0.0,0.0,3.6536126136779785,3.653636693954468,8.907140340852493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.662109375,0.0,1537.2862548828125,1895.4371337890625,0.0,4295.37158203125,0.906104326248169,1.0,0.0,3.0,1.0,0.0
12237840,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7570958733558655,0.4403973817825317,0.404236376285553,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8494971394538879,0.6309791803359985,0.6043910384178162,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8479769825935364,0.6289137005805969,0.4439185559749603,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7195845246315002,0.3729174733161926,0.3620825111865997,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6164295077323914,0.2311742752790451,1.0849734544754028,284.959228515625,284.95001220703125,300.1625671386719,289.01910400390625,298.0853271484375,297.25372314453125,284.96026611328125,1.0,0.7266548275947571,0.3812492489814758,0.3812492489814758,1.0,1.0,-3.482231855392456,0.9963648319244384,2.4858667850494385,0.2098803669214248,0.9003944993019104,0.9003944993019104,0.0,336.5792541503906,398.0,49295.0234375,0.0,4408.5771484375,1.0,280.0422058105469,283.2641296386719,292.0181579589844,295.13983154296875,293.1499938964844,293.1499938964844,279.75,36012.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994511008262634,1.0,0.0,0.0,3.6536126136779785,3.653636693954468,8.907140340852493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.662109375,0.0,1537.2862548828125,1895.4371337890625,0.0,4295.37158203125,0.906104326248169,1.0,0.0,3.0,1.0,0.0
12237900,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7555950284004211,0.4396880865097046,0.4039473235607147,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8477815389633179,0.6300286054611206,0.6038337349891663,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8475052118301392,0.6308461427688599,0.4455358684062958,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7184637784957886,0.3728435337543487,0.3622496426105499,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6153618097305298,0.2310182750225067,1.0851373672485352,284.83837890625,284.95001220703125,300.1542053222656,289.0146789550781,298.08160400390625,297.2533264160156,284.83221435546875,1.0,0.7281216979026794,0.3808296322822571,0.3808296322822571,1.0,1.0,-3.483561992645264,0.9955402612686156,2.488021850585937,0.2088066637516021,0.8984879851341248,0.8984879851341248,0.0,339.4256286621094,398.0,50278.69140625,0.0,4429.0498046875,1.0,279.7986145019531,283.1060791015625,292.0732421875,295.33221435546875,293.1499938964844,293.1499938964844,279.75,36089.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652019023895264,3.652043104171753,8.899371550796786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2314453125,0.0,1536.0831298828125,1895.4371337890625,0.0,4300.0,0.9057518243789672,1.0,0.0,3.0,1.0,0.0
12237960,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7536691427230835,0.4385554790496826,0.4031839668750763,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8457062244415283,0.628655195236206,0.6028133630752563,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8466294407844543,0.6323387026786804,0.4467600882053375,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.717021644115448,0.3724892735481262,0.3621386885643005,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6140036582946777,0.2306667864322662,1.0844930410385132,284.7955017089844,284.95001220703125,300.14581298828125,289.01031494140625,298.0747375488281,297.248291015625,284.7943420410156,1.0,0.7293651700019836,0.3805223405361175,0.3805223405361175,1.0,1.0,-3.4819865226745605,0.9940666556358336,2.487919807434082,0.2077487260103225,0.8969912528991699,0.8969912528991699,0.0,342.4870300292969,386.0,50368.94140625,0.0,4443.05419921875,1.0,279.7577209472656,283.060302734375,292.08477783203125,295.3118591308594,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648245334625244,3.648269414901733,8.880989526005578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.06396484375,0.0,1532.44677734375,1895.4371337890625,0.0,4300.0,0.9049865007400512,1.0,0.0,3.0,1.0,0.0
12238020,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7510772347450256,0.4376887679100036,0.4021609127521515,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8428100943565369,0.6272139549255371,0.6012199521064758,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8461703062057495,0.6368324756622314,0.4496493637561798,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7151241302490234,0.3725760281085968,0.36212357878685,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6121183633804321,0.2304837554693222,1.0836036205291748,284.9561767578125,284.95001220703125,300.12890625,289.0018920898437,298.0716552734375,297.2528076171875,284.957275390625,1.0,0.731261670589447,0.3799077868461609,0.3799077868461609,1.0,1.0,-3.481215476989746,0.9919663667678832,2.4892492294311523,0.2056716829538345,0.8983955979347229,0.8983955979347229,0.0,346.76922607421875,374.0,49201.8203125,0.0,4466.4794921875,1.0,280.0421447753906,283.26446533203125,291.99688720703125,295.1092529296875,293.1499938964844,293.1499938964844,280.3500061035156,36037.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988784193992616,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870757710610633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.6240234375,0.0,1529.159423828125,1895.4371337890625,0.0,4290.53857421875,0.904452621936798,1.0,0.0,3.0,1.0,0.0
12238080,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7510772347450256,0.4376887679100036,0.4021609127521515,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8428100943565369,0.6272139549255371,0.6012199521064758,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8461703062057495,0.6368324756622314,0.4496493637561798,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7151241302490234,0.3725760281085968,0.36212357878685,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6121183633804321,0.2304837554693222,1.0836036205291748,284.9561767578125,284.95001220703125,300.12890625,289.0018920898437,298.0716552734375,297.2528076171875,284.957275390625,1.0,0.731261670589447,0.3799077868461609,0.3799077868461609,1.0,1.0,-3.481215476989746,0.9919663667678832,2.4892492294311523,0.2056716829538345,0.8983955979347229,0.8983955979347229,0.0,346.76922607421875,374.0,49201.8203125,0.0,4466.4794921875,1.0,280.0421447753906,283.26446533203125,291.99688720703125,295.1092529296875,293.1499938964844,293.1499938964844,280.3500061035156,36037.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988784193992616,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870757710610633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.6240234375,0.0,1529.159423828125,1895.4371337890625,0.0,4290.53857421875,0.904452621936798,1.0,0.0,3.0,1.0,0.0
12238140,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7508761882781982,0.4380205869674682,0.4022702574729919,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8423497080802917,0.6270595788955688,0.6008474826812744,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8481662273406982,0.6425942778587341,0.453473150730133,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7153763771057129,0.3735993504524231,0.3629167675971985,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6122505068778992,0.2310517728328704,1.0854777097702026,285.13739013671875,284.95001220703125,300.1119079589844,288.993896484375,298.076904296875,297.2685852050781,285.138671875,1.0,0.7325316071510315,0.3792932331562042,0.3792932331562042,1.0,1.0,-3.488698482513428,0.9925931096076964,2.496105194091797,0.2045152932405471,0.9024088382720948,0.9024088382720948,0.0,347.6978454589844,362.0,48111.47265625,0.0,4492.0849609375,1.0,280.3417358398437,283.487548828125,291.9588928222656,294.98455810546875,293.1499938964844,293.1499938964844,280.04998779296875,35832.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887155890464784,1.0,0.0,0.0,3.651790618896485,3.6518144607543945,8.898258556655492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7060546875,0.0,1533.9080810546875,1895.4371337890625,0.0,4204.01025390625,0.905580461025238,1.0,0.0,3.0,1.0,0.0
12238200,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7508761882781982,0.4380205869674682,0.4022702574729919,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8423497080802917,0.6270595788955688,0.6008474826812744,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8481662273406982,0.6425942778587341,0.453473150730133,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7153763771057129,0.3735993504524231,0.3629167675971985,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.6122505068778992,0.2310517728328704,1.0854777097702026,285.13739013671875,284.95001220703125,300.1119079589844,288.993896484375,298.076904296875,297.2685852050781,285.138671875,1.0,0.7325316071510315,0.3792932331562042,0.3792932331562042,1.0,1.0,-3.488698482513428,0.9925931096076964,2.496105194091797,0.2045152932405471,0.9024088382720948,0.9024088382720948,0.0,347.6978454589844,362.0,48111.47265625,0.0,4492.0849609375,1.0,280.3417358398437,283.487548828125,291.9588928222656,294.98455810546875,293.1499938964844,293.1499938964844,280.04998779296875,35832.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887155890464784,1.0,0.0,0.0,3.651790618896485,3.6518144607543945,8.898258556655492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7060546875,0.0,1533.9080810546875,1895.4371337890625,0.0,4204.01025390625,0.905580461025238,1.0,0.0,3.0,1.0,0.0
12238260,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7504974007606506,0.4368662238121032,0.4017336964607239,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8418818116188049,0.625532329082489,0.59993577003479,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8500646352767944,0.6467454433441162,0.4567466676235199,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7156712412834167,0.3738320767879486,0.3634635210037231,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6125184893608093,0.2311866879463195,1.087109088897705,284.9773254394531,284.95001220703125,300.09478759765625,288.98638916015625,298.071044921875,297.26934814453125,284.9762268066406,1.0,0.7332202792167664,0.3786094784736633,0.3786094784736633,1.0,1.0,-3.493528366088867,0.9921186566352844,2.5014097690582275,0.203119158744812,0.9014593362808228,0.9014593362808228,0.0,348.05596923828125,350.0,49292.9375,0.0,4507.205078125,1.0,280.05780029296875,283.2841796875,292.02593994140625,295.18756103515625,293.1499938964844,293.1499938964844,279.75,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654838562011719,3.654862642288208,8.913119131648273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.26513671875,0.0,1538.0853271484375,1895.4371337890625,0.0,4300.0,0.9063082337379456,1.0,0.0,3.0,1.0,0.0
12238320,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7504974007606506,0.4368662238121032,0.4017336964607239,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8418818116188049,0.625532329082489,0.59993577003479,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8500646352767944,0.6467454433441162,0.4567466676235199,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7156712412834167,0.3738320767879486,0.3634635210037231,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6125184893608093,0.2311866879463195,1.087109088897705,284.9773254394531,284.95001220703125,300.09478759765625,288.98638916015625,298.071044921875,297.26934814453125,284.9762268066406,1.0,0.7332202792167664,0.3786094784736633,0.3786094784736633,1.0,1.0,-3.493528366088867,0.9921186566352844,2.5014097690582275,0.203119158744812,0.9014593362808228,0.9014593362808228,0.0,348.05596923828125,350.0,49292.9375,0.0,4507.205078125,1.0,280.05780029296875,283.2841796875,292.02593994140625,295.18756103515625,293.1499938964844,293.1499938964844,279.75,35936.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654838562011719,3.654862642288208,8.913119131648273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.26513671875,0.0,1538.0853271484375,1895.4371337890625,0.0,4300.0,0.9063082337379456,1.0,0.0,3.0,1.0,0.0
12238380,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7495869398117065,0.4355673193931579,0.4008111655712127,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8409478068351746,0.6239506602287292,0.598723292350769,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8504487872123718,0.6483767628669739,0.4580696821212768,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7152257561683655,0.3734558224678039,0.3633094727993011,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6120847463607788,0.2308840602636337,1.0865066051483154,284.829833984375,284.95001220703125,300.0851745605469,288.9824523925781,298.0622863769531,297.2624206542969,284.8243713378906,1.0,0.7333189845085144,0.3782265782356262,0.3782265782356262,1.0,1.0,-3.4916486740112305,0.990334928035736,2.5013136863708496,0.2018216401338577,0.8991603851318359,0.8991603851318359,0.0,348.7750549316406,350.0,50320.28125,0.0,4506.4345703125,1.0,279.791015625,283.0976257324219,292.0736389160156,295.3439025878906,293.1499938964844,293.1499938964844,279.75,36060.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534128189086914,3.6534368991851807,8.906166613087407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.423828125,0.0,1537.419677734375,1895.4371337890625,0.0,4300.0,0.9060410857200624,1.0,0.0,3.0,1.0,0.0
12238440,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7485551834106445,0.4343799650669098,0.3998104333877563,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8399043083190918,0.6225023865699768,0.5974515676498413,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8504348397254944,0.6494826674461365,0.4588769972324371,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7145746350288391,0.3729836046695709,0.362955242395401,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.6114386320114136,0.2304931432008743,1.0851881504058838,284.7928466796875,284.95001220703125,300.0775756835937,288.9794921875,298.0541381835937,297.2552490234375,284.7914428710937,1.0,0.7332448363304138,0.3779257237911224,0.3779257237911224,1.0,1.0,-3.487877607345581,0.9881783723831176,2.499699354171753,0.2005362659692764,0.8978290557861328,0.8978290557861328,0.0,349.58123779296875,338.0,50363.39453125,0.0,4501.1005859375,1.0,279.7582092285156,283.058837890625,292.0727233886719,295.3075256347656,293.1499938964844,293.1499938964844,280.04998779296875,36134.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504740715026855,3.650498151779175,8.89184377683705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.67333984375,0.0,1534.699951171875,1895.4371337890625,0.0,4300.0,0.9054598808288574,1.0,0.0,3.0,1.0,0.0
12238500,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7476707696914673,0.4336057007312774,0.3988324701786041,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.838983952999115,0.6213783621788025,0.5961251854896545,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.850721538066864,0.6513777375221252,0.459936648607254,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7140359282493591,0.372745007276535,0.3625799715518951,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6108499765396118,0.2302199751138687,1.083588719367981,284.9095764160156,284.95001220703125,300.0689392089844,288.97625732421875,298.04937744140625,297.2532653808594,284.9154968261719,1.0,0.7330152988433838,0.3775838315486908,0.3775838315486908,1.0,1.0,-3.4839987754821777,0.9858689308166504,2.498129844665528,0.1990043967962265,0.8986800312995911,0.8986800312995911,0.0,350.0808410644531,338.0,49313.48046875,0.0,4493.67236328125,1.0,280.0013427734375,283.2147827148437,291.9992370605469,295.0879211425781,293.1499938964844,293.1499938964844,280.04998779296875,36081.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64870810508728,3.6487321853637695,8.883242799129221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7978515625,0.0,1532.3438720703125,1895.4371337890625,0.0,4300.0,0.905080258846283,1.0,0.0,3.0,1.0,0.0
