time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7476748824119568,0.4333555400371551,0.3984141945838928,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8389250636100769,0.6207848787307739,0.5953567028045654,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8519318103790283,0.6538272500038147,0.4614723324775696,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.714258074760437,0.3728668987751007,0.3625361919403076,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6109497547149658,0.2302066087722778,1.0829349756240845,284.94970703125,284.95001220703125,300.0602722167969,288.97320556640625,298.04901123046875,297.2572326660156,284.95068359375,1.0,0.7326676845550537,0.3772896528244018,0.3772896528244018,1.0,1.0,-3.483572483062744,0.9848336577415466,2.4987387657165527,0.1979642361402511,0.8991163372993469,0.8991163372993469,0.0,349.47784423828125,326.0,49161.2578125,0.0,4488.95751953125,1.0,280.04229736328125,283.2597961425781,291.97381591796875,295.0870361328125,293.1499938964844,293.1499938964844,280.3500061035156,36025.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99971204996109,1.0,0.0,0.0,3.6488022804260254,3.648826360702514,8.883701525519427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.04443359375,0.0,1532.0306396484375,1895.4371337890625,0.0,4297.57275390625,0.9050372838974,1.0,0.0,3.0,1.0,0.0
12238620,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7492147088050842,0.4336721003055572,0.398333340883255,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8403860330581665,0.6205100417137146,0.5946858525276184,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8559908866882324,0.6595996618270874,0.4651637673377991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7161494493484497,0.3738077580928802,0.3630652725696563,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.6125501990318298,0.2307505309581756,1.0838446617126465,285.12939453125,284.95001220703125,300.0429077148437,288.96759033203125,298.0544738769531,297.2733459472656,285.1306457519531,1.0,0.7316732406616211,0.3767012357711792,0.3767012357711792,1.0,1.0,-3.4888296127319336,0.98478764295578,2.504042148590088,0.1966088563203811,0.9030106067657472,0.9030106067657472,0.0,346.135498046875,314.0,48053.7578125,0.0,4483.18994140625,1.0,280.3417663574219,283.4815673828125,291.9322204589844,294.9548034667969,293.1499938964844,293.1499938964844,280.04998779296875,35832.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893481731414796,1.0,0.0,0.0,3.654448747634888,3.654472827911377,8.911217719287379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.2470703125,0.0,1536.8709716796875,1895.4371337890625,0.0,4209.4365234375,0.9061742424964904,1.0,0.0,3.0,1.0,0.0
12238680,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7492147088050842,0.4336721003055572,0.398333340883255,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8403860330581665,0.6205100417137146,0.5946858525276184,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8559908866882324,0.6595996618270874,0.4651637673377991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7161494493484497,0.3738077580928802,0.3630652725696563,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.6125501990318298,0.2307505309581756,1.0838446617126465,285.12939453125,284.95001220703125,300.0429077148437,288.96759033203125,298.0544738769531,297.2733459472656,285.1306457519531,1.0,0.7316732406616211,0.3767012357711792,0.3767012357711792,1.0,1.0,-3.4888296127319336,0.98478764295578,2.504042148590088,0.1966088563203811,0.9030106067657472,0.9030106067657472,0.0,346.135498046875,314.0,48053.7578125,0.0,4483.18994140625,1.0,280.3417663574219,283.4815673828125,291.9322204589844,294.9548034667969,293.1499938964844,293.1499938964844,280.04998779296875,35832.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893481731414796,1.0,0.0,0.0,3.654448747634888,3.654472827911377,8.911217719287379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.2470703125,0.0,1536.8709716796875,1895.4371337890625,0.0,4209.4365234375,0.9061742424964904,1.0,0.0,3.0,1.0,0.0
12238740,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7505466938018799,0.432565689086914,0.3976801037788391,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8417888879776001,0.6189392805099487,0.5935534238815308,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8599240779876709,0.6637598276138306,0.4683320522308349,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7180317640304565,0.3740138113498688,0.3634216487407684,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6142404675483704,0.2309082299470901,1.0847973823547363,284.96832275390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0478515625,297.2728576660156,284.9671630859375,1.0,0.7302934527397156,0.3761128485202789,0.3761128485202789,1.0,1.0,-3.4920814037323,0.9840630292892456,2.5080182552337646,0.1952960342168808,0.9019346237182616,0.9019346237182616,0.0,342.4837341308594,302.0,49220.609375,0.0,4470.142578125,1.0,280.0577697753906,283.2773132324219,292.00103759765625,295.157470703125,293.1499938964844,293.1499938964844,279.75,35943.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657276153564453,3.6573002338409424,8.925011911742331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.74755859375,0.0,1540.8516845703125,1895.4371337890625,0.0,4300.0,0.9068571925163268,1.0,0.0,3.0,1.0,0.0
12238800,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7505466938018799,0.432565689086914,0.3976801037788391,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8417888879776001,0.6189392805099487,0.5935534238815308,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8599240779876709,0.6637598276138306,0.4683320522308349,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7180317640304565,0.3740138113498688,0.3634216487407684,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6142404675483704,0.2309082299470901,1.0847973823547363,284.96832275390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0478515625,297.2728576660156,284.9671630859375,1.0,0.7302934527397156,0.3761128485202789,0.3761128485202789,1.0,1.0,-3.4920814037323,0.9840630292892456,2.5080182552337646,0.1952960342168808,0.9019346237182616,0.9019346237182616,0.0,342.4837341308594,302.0,49220.609375,0.0,4470.142578125,1.0,280.0577697753906,283.2773132324219,292.00103759765625,295.157470703125,293.1499938964844,293.1499938964844,279.75,35943.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657276153564453,3.6573002338409424,8.925011911742331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.74755859375,0.0,1540.8516845703125,1895.4371337890625,0.0,4300.0,0.9068571925163268,1.0,0.0,3.0,1.0,0.0
12238860,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7502009868621826,0.4301548600196838,0.3956818282604217,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.84157395362854,0.6159377694129944,0.5909426808357239,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8621731400489807,0.6664965152740479,0.470355212688446,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7184403538703918,0.3731636703014374,0.3627622127532959,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6145250797271729,0.2302634418010711,1.082383394241333,284.78326416015625,284.95001220703125,300.00799560546875,288.9587707519531,298.03076171875,297.25848388671875,284.7818603515625,1.0,0.728430986404419,0.3754477500915527,0.3754477500915527,1.0,1.0,-3.485283851623535,0.9798147082328796,2.5054690837860107,0.1926409900188446,0.8981717824935913,0.8981717824935913,0.0,340.2890014648437,290.0,50281.2578125,0.0,4438.89208984375,1.0,279.7582092285156,283.05157470703125,292.0510559082031,295.27996826171875,293.1499938964844,293.1499938964844,280.04998779296875,36144.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65254807472229,3.6525721549987793,8.901950536710501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.548828125,0.0,1537.08349609375,1895.4371337890625,0.0,4300.0,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
12238920,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7502009868621826,0.4301548600196838,0.3956818282604217,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.84157395362854,0.6159377694129944,0.5909426808357239,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8621731400489807,0.6664965152740479,0.470355212688446,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7184403538703918,0.3731636703014374,0.3627622127532959,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6145250797271729,0.2302634418010711,1.082383394241333,284.78326416015625,284.95001220703125,300.00799560546875,288.9587707519531,298.03076171875,297.25848388671875,284.7818603515625,1.0,0.728430986404419,0.3754477500915527,0.3754477500915527,1.0,1.0,-3.485283851623535,0.9798147082328796,2.5054690837860107,0.1926409900188446,0.8981717824935913,0.8981717824935913,0.0,340.2890014648437,290.0,50281.2578125,0.0,4438.89208984375,1.0,279.7582092285156,283.05157470703125,292.0510559082031,295.27996826171875,293.1499938964844,293.1499938964844,280.04998779296875,36144.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65254807472229,3.6525721549987793,8.901950536710501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.548828125,0.0,1537.08349609375,1895.4371337890625,0.0,4300.0,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
12238980,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7508297562599182,0.4292020201683044,0.3942265212535858,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8422556519508362,0.6142420172691345,0.5887386798858643,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8655118942260742,0.6708884239196777,0.4728756546974182,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7195359468460083,0.3730598390102386,0.3622200191020965,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6153249740600586,0.2300397604703903,1.0797687768936155,284.94012451171875,284.95001220703125,299.990478515625,288.95562744140625,298.0256652832031,297.2605895996094,284.94110107421875,1.0,0.7261334657669067,0.3747826218605041,0.3747826218605041,1.0,1.0,-3.4801034927368164,0.9761068820953368,2.5039963722229004,0.1898805648088455,0.8993324041366577,0.8993324041366577,0.0,336.771240234375,278.0,49074.4296875,0.0,4404.2119140625,1.0,280.04217529296875,283.2524719238281,291.9547424316406,295.06158447265625,293.1499938964844,293.1499938964844,280.3500061035156,36038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995035529136658,1.0,0.0,0.0,3.650428771972656,3.6504528522491455,8.89162322437187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.2001953125,0.0,1533.930908203125,1895.4371337890625,0.0,4295.81396484375,0.9054093956947328,1.0,0.0,3.0,1.0,0.0
12239040,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7508297562599182,0.4292020201683044,0.3942265212535858,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8422556519508362,0.6142420172691345,0.5887386798858643,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8655118942260742,0.6708884239196777,0.4728756546974182,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7195359468460083,0.3730598390102386,0.3622200191020965,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6153249740600586,0.2300397604703903,1.0797687768936155,284.94012451171875,284.95001220703125,299.990478515625,288.95562744140625,298.0256652832031,297.2605895996094,284.94110107421875,1.0,0.7261334657669067,0.3747826218605041,0.3747826218605041,1.0,1.0,-3.4801034927368164,0.9761068820953368,2.5039963722229004,0.1898805648088455,0.8993324041366577,0.8993324041366577,0.0,336.771240234375,278.0,49074.4296875,0.0,4404.2119140625,1.0,280.04217529296875,283.2524719238281,291.9547424316406,295.06158447265625,293.1499938964844,293.1499938964844,280.3500061035156,36038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995035529136658,1.0,0.0,0.0,3.650428771972656,3.6504528522491455,8.89162322437187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.2001953125,0.0,1533.930908203125,1895.4371337890625,0.0,4295.81396484375,0.9054093956947328,1.0,0.0,3.0,1.0,0.0
12239100,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7520647644996643,0.429277241230011,0.3940037190914154,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8435165286064148,0.6139783263206482,0.5881762504577637,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8681862354278564,0.6736849546432495,0.4745640158653259,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7208794355392456,0.3734293282032013,0.3623070120811462,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6164602041244507,0.2302505075931549,1.079635500907898,285.0748291015625,284.95001220703125,299.981689453125,288.9544372558594,298.0274658203125,297.2675170898437,285.08135986328125,1.0,0.7248768210411072,0.3744500875473022,0.3744500875473022,1.0,1.0,-3.481128454208374,0.9754371643066406,2.5056912899017334,0.188896894454956,0.901477873325348,0.901477873325348,0.0,333.9022827148437,278.0,48056.0703125,0.0,4389.89697265625,1.0,280.2987976074219,283.42596435546875,291.9070129394531,294.8883972167969,293.1499938964844,293.1499938964844,280.3500061035156,35932.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992307186126709,1.0,0.0,0.0,3.651914119720459,3.651938199996948,8.898860528461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.26806640625,0.0,1534.791015625,1895.4371337890625,0.0,4234.75,0.9057050943374634,1.0,0.0,3.0,1.0,0.0
12239160,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7539121508598328,0.4295828640460968,0.3940871953964233,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8454012274742126,0.6139827966690063,0.5879602432250977,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.8715418577194214,0.6767258048057556,0.4765181243419647,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7227573990821838,0.3740183413028717,0.3626427352428436,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.6180973052978516,0.230652317404747,1.0804024934768677,285.12042236328125,284.95001220703125,299.972900390625,288.9534606933594,298.0313415527344,297.27691650390625,285.12164306640625,1.0,0.7235702276229858,0.3742133378982544,0.3742133378982544,1.0,1.0,-3.484641790390014,0.9758529663085938,2.508788824081421,0.1884558945894241,0.9031102657318116,0.9031102657318116,0.0,330.32080078125,266.0,47963.5390625,0.0,4377.9248046875,1.0,280.3418884277344,283.4748229980469,291.91656494140625,294.9325256347656,293.1499938964844,293.1499938964844,280.04998779296875,35845.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888415336608888,1.0,0.0,0.0,3.655594110488892,3.655618190765381,8.91680372205883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.67236328125,0.0,1538.2437744140625,1895.4371337890625,0.0,4205.0908203125,0.9064393043518066,1.0,0.0,3.0,1.0,0.0
12239220,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7567579746246338,0.4285590350627899,0.3933982849121094,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.848455548286438,0.6124502420425415,0.5867470502853394,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8774069547653198,0.6809064149856567,0.4796279072761535,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7259225845336914,0.3742465376853943,0.3629087507724762,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6208981275558472,0.2308842092752456,1.081157684326172,284.9595031738281,284.95001220703125,299.955322265625,288.9523010253906,298.0249938964844,297.27642822265625,284.9583740234375,1.0,0.7207596898078918,0.3737398684024811,0.3737398684024811,1.0,1.0,-3.4873363971710205,0.9752877950668336,2.512048721313477,0.1874074041843414,0.901917576789856,0.901917576789856,0.0,323.8365173339844,254.0,49128.35546875,0.0,4346.455078125,1.0,280.0577697753906,283.27069091796875,291.9892272949219,295.1391296386719,293.1499938964844,293.1499938964844,279.75,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579318046569824,3.657955884933472,8.928211627790006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.4580078125,0.0,1541.68212890625,1895.4371337890625,0.0,4300.0,0.9070129990577698,1.0,0.0,3.0,1.0,0.0
12239280,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7567579746246338,0.4285590350627899,0.3933982849121094,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.848455548286438,0.6124502420425415,0.5867470502853394,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8774069547653198,0.6809064149856567,0.4796279072761535,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7259225845336914,0.3742465376853943,0.3629087507724762,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6208981275558472,0.2308842092752456,1.081157684326172,284.9595031738281,284.95001220703125,299.955322265625,288.9523010253906,298.0249938964844,297.27642822265625,284.9583740234375,1.0,0.7207596898078918,0.3737398684024811,0.3737398684024811,1.0,1.0,-3.4873363971710205,0.9752877950668336,2.512048721313477,0.1874074041843414,0.901917576789856,0.901917576789856,0.0,323.8365173339844,254.0,49128.35546875,0.0,4346.455078125,1.0,280.0577697753906,283.27069091796875,291.9892272949219,295.1391296386719,293.1499938964844,293.1499938964844,279.75,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579318046569824,3.657955884933472,8.928211627790006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.4580078125,0.0,1541.68212890625,1895.4371337890625,0.0,4300.0,0.9070129990577698,1.0,0.0,3.0,1.0,0.0
12239340,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7577552199363708,0.4262412190437317,0.3913858532905578,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.849713921546936,0.609503984451294,0.5840840935707092,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8813571333885193,0.6836336255073547,0.4815749228000641,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7275222539901733,0.3734210431575775,0.3621714413166046,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.6222419142723083,0.2303163856267929,1.0786075592041016,284.7748718261719,284.95001220703125,299.937744140625,288.95220947265625,298.0082397460937,297.261962890625,284.7734680175781,1.0,0.7175919413566589,0.3732664287090301,0.3732664287090301,1.0,1.0,-3.4801101684570312,0.97148197889328,2.5086281299591064,0.1852770745754242,0.8980450630187988,0.8980450630187988,0.0,319.06915283203125,242.0,50187.671875,0.0,4299.0595703125,1.0,279.7582092285156,283.0452575683594,292.0401916503906,295.2627258300781,293.1499938964844,293.1499938964844,280.04998779296875,36157.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652714729309082,3.6527388095855713,8.902763397600211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.19970703125,0.0,1537.3675537109375,1895.4371337890625,0.0,4300.0,0.90597665309906,1.0,0.0,3.0,1.0,0.0
12239400,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7577552199363708,0.4262412190437317,0.3913858532905578,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.849713921546936,0.609503984451294,0.5840840935707092,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8813571333885193,0.6836336255073547,0.4815749228000641,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7275222539901733,0.3734210431575775,0.3621714413166046,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.6222419142723083,0.2303163856267929,1.0786075592041016,284.7748718261719,284.95001220703125,299.937744140625,288.95220947265625,298.0082397460937,297.261962890625,284.7734680175781,1.0,0.7175919413566589,0.3732664287090301,0.3732664287090301,1.0,1.0,-3.4801101684570312,0.97148197889328,2.5086281299591064,0.1852770745754242,0.8980450630187988,0.8980450630187988,0.0,319.06915283203125,242.0,50187.671875,0.0,4299.0595703125,1.0,279.7582092285156,283.0452575683594,292.0401916503906,295.2627258300781,293.1499938964844,293.1499938964844,280.04998779296875,36157.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652714729309082,3.6527388095855713,8.902763397600211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.19970703125,0.0,1537.3675537109375,1895.4371337890625,0.0,4300.0,0.90597665309906,1.0,0.0,3.0,1.0,0.0
12239460,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.75972980260849,0.4253538250923157,0.3899110555648803,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8518655896186829,0.6078372001647949,0.581825315952301,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8864058256149292,0.6879632472991943,0.4839956760406494,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7297706007957458,0.3733308017253876,0.3615553975105285,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6240524649620056,0.2301668226718902,1.0759015083312988,284.93231201171875,284.95001220703125,299.920166015625,288.9532775878906,298.0031433105469,297.2636413574219,284.9333190917969,1.0,0.7141018509864807,0.3727045655250549,0.3727045655250549,1.0,1.0,-3.47452163696289,0.967967450618744,2.506554126739502,0.1827984750270843,0.8991055488586426,0.8991055488586426,0.0,313.2412414550781,230.0,48981.6171875,0.0,4249.85791015625,1.0,280.04217529296875,283.24664306640625,291.94805908203125,295.0474853515625,293.1499938964844,293.1499938964844,280.3500061035156,36050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987858533859252,1.0,0.0,0.0,3.650126218795776,3.650150060653688,8.89014870608662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.20703125,0.0,1533.6876220703125,1895.4371337890625,0.0,4289.75634765625,0.9053505063056946,1.0,0.0,3.0,1.0,0.0
12239520,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.75972980260849,0.4253538250923157,0.3899110555648803,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8518655896186829,0.6078372001647949,0.581825315952301,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8864058256149292,0.6879632472991943,0.4839956760406494,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7297706007957458,0.3733308017253876,0.3615553975105285,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6240524649620056,0.2301668226718902,1.0759015083312988,284.93231201171875,284.95001220703125,299.920166015625,288.9532775878906,298.0031433105469,297.2636413574219,284.9333190917969,1.0,0.7141018509864807,0.3727045655250549,0.3727045655250549,1.0,1.0,-3.47452163696289,0.967967450618744,2.506554126739502,0.1827984750270843,0.8991055488586426,0.8991055488586426,0.0,313.2412414550781,230.0,48981.6171875,0.0,4249.85791015625,1.0,280.04217529296875,283.24664306640625,291.94805908203125,295.0474853515625,293.1499938964844,293.1499938964844,280.3500061035156,36050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987858533859252,1.0,0.0,0.0,3.650126218795776,3.650150060653688,8.89014870608662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.20703125,0.0,1533.6876220703125,1895.4371337890625,0.0,4289.75634765625,0.9053505063056946,1.0,0.0,3.0,1.0,0.0
12239580,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7624046802520752,0.4255584180355072,0.3896730244159698,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8546575307846069,0.6075892448425293,0.5811358094215393,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8911828994750977,0.6915727257728577,0.486138105392456,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7323794364929199,0.3738670647144317,0.3616687059402466,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6262564063072205,0.230529323220253,1.0758605003356934,285.0885009765625,284.95001220703125,299.9089050292969,288.9545593261719,298.0060119628906,297.2729797363281,285.0925598144531,1.0,0.7117741703987122,0.372344970703125,0.372344970703125,1.0,1.0,-3.476062297821045,0.967382311820984,2.5086801052093506,0.1817549914121627,0.90172678232193,0.90172678232193,0.0,308.0772705078125,230.0,47906.96875,0.0,4223.24658203125,1.0,280.3193054199219,283.44342041015625,291.9027099609375,294.8877258300781,293.1499938964844,293.1499938964844,280.3500061035156,35909.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897500872612,1.0,0.0,0.0,3.652352809906006,3.652376890182495,8.900998977878771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.650390625,0.0,1535.1129150390625,1895.4371337890625,0.0,4212.8818359375,0.905777633190155,1.0,0.0,3.0,1.0,0.0
12239640,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7643753886222839,0.4257809817790985,0.3897401094436645,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8567079901695251,0.6075873374938965,0.5809786319732666,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8943849205970764,0.693709135055542,0.4875176250934601,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7342477440834045,0.3742910623550415,0.3619018197059631,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.6278609037399292,0.2308479100465774,1.0764663219451904,285.1130676269531,284.95001220703125,299.9025573730469,288.9555053710937,298.0084533691406,297.2793273925781,285.11431884765625,1.0,0.7104465961456299,0.3721427023410797,0.3721427023410797,1.0,1.0,-3.4786202907562256,0.9676026701927184,2.5110175609588623,0.1813665181398391,0.9027892351150512,0.9027892351150512,0.0,304.7257995605469,218.0,47871.953125,0.0,4210.00732421875,1.0,280.3417663574219,283.4692687988281,291.9162902832031,294.9249572753906,293.1499938964844,293.1499938964844,280.04998779296875,35857.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876559376716614,1.0,0.0,0.0,3.654858112335205,3.6548821926116943,8.91321406015777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2353515625,0.0,1537.51025390625,1895.4371337890625,0.0,4194.90869140625,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12239700,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.766996443271637,0.4255507588386535,0.3896607756614685,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8594838976860046,0.6070906519889832,0.5806205868721008,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8987094163894653,0.6960164308547974,0.4892572462558746,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7368000149726868,0.374583899974823,0.362169861793518,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6300750970840454,0.2311230599880218,1.0773085355758667,284.9945373535156,284.95001220703125,299.893798828125,288.95709228515625,298.0071716308594,297.2817687988281,284.9884948730469,1.0,0.7085720896720886,0.3718617856502533,0.3718617856502533,1.0,1.0,-3.481528759002685,0.9676917195320128,2.5138370990753174,0.1808651536703109,0.90194833278656,0.90194833278656,0.0,300.1782531738281,218.0,48904.4921875,0.0,4190.5380859375,1.0,280.0984802246094,283.3117980957031,291.9881286621094,295.1505126953125,293.1499938964844,293.1499938964844,280.04998779296875,35910.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994418203830719,1.0,0.0,0.0,3.6567537784576416,3.656777858734131,8.922462484406424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.9228515625,0.0,1540.0220947265625,1895.4371337890625,0.0,4252.73681640625,0.9066933393478394,1.0,0.0,3.0,1.0,0.0
12239760,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.768791139125824,0.4248152077198028,0.3890303671360016,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8614795804023743,0.6060794591903687,0.5797106623649597,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9021458029747008,0.6977463364601135,0.4904840588569641,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7387223839759827,0.3745170533657074,0.3620936572551727,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6317492723464966,0.2311463505029678,1.0771753787994385,284.9525146484375,284.95001220703125,299.885009765625,288.9590148925781,298.0014343261719,297.278076171875,284.951416015625,1.0,0.706634521484375,0.3716011941432953,0.3716011941432953,1.0,1.0,-3.4809069633483887,0.9666873812675476,2.5142195224761963,0.1800703704357147,0.9015077948570251,0.9015077948570251,0.0,296.3808898925781,206.0,49035.45703125,0.0,4166.3525390625,1.0,280.0576171875,283.2654113769531,291.9947814941406,295.1375732421875,293.1499938964844,293.1499938964844,279.75,35967.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986141920089722,1.0,0.0,0.0,3.656782388687134,3.656806230545044,8.922601750782633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.00927734375,0.0,1540.48291015625,1895.4371337890625,0.0,4288.306640625,0.9067637324333192,1.0,0.0,3.0,1.0,0.0
12239820,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7711266875267029,0.4225622117519378,0.3870113492012024,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.8642154335975647,0.6031720638275146,0.5770142674446106,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9078482389450072,0.7003069519996643,0.4922669231891632,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7414945363998413,0.3736890852451324,0.3612877130508423,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.6341021656990051,0.2306438982486724,1.0746067762374878,284.7684631347656,284.95001220703125,299.86749267578125,288.9638366699219,297.9841613769531,297.262939453125,284.76708984375,1.0,0.702547013759613,0.3710800409317016,0.3710800409317016,1.0,1.0,-3.473330020904541,0.9626294374465942,2.5107007026672363,0.1777828782796859,0.8975546360015869,0.8975546360015869,0.0,289.9379577636719,194.0,50093.5703125,0.0,4108.5703125,1.0,279.7582092285156,283.0404663085937,292.04425048828125,295.26092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651158571243286,3.651182651519776,8.895179348655802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.5,0.0,1535.7158203125,1895.4371337890625,0.0,4300.0,0.9056362509727478,1.0,0.0,3.0,1.0,0.0
12239880,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7711266875267029,0.4225622117519378,0.3870113492012024,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.8642154335975647,0.6031720638275146,0.5770142674446106,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9078482389450072,0.7003069519996643,0.4922669231891632,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7414945363998413,0.3736890852451324,0.3612877130508423,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.6341021656990051,0.2306438982486724,1.0746067762374878,284.7684631347656,284.95001220703125,299.86749267578125,288.9638366699219,297.9841613769531,297.262939453125,284.76708984375,1.0,0.702547013759613,0.3710800409317016,0.3710800409317016,1.0,1.0,-3.473330020904541,0.9626294374465942,2.5107007026672363,0.1777828782796859,0.8975546360015869,0.8975546360015869,0.0,289.9379577636719,194.0,50093.5703125,0.0,4108.5703125,1.0,279.7582092285156,283.0404663085937,292.04425048828125,295.26092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651158571243286,3.651182651519776,8.895179348655802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.5,0.0,1535.7158203125,1895.4371337890625,0.0,4300.0,0.9056362509727478,1.0,0.0,3.0,1.0,0.0
12239940,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7745731472969055,0.4217344224452972,0.3855339884757995,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8679904937744141,0.6015472412109375,0.5747341513633728,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.915236234664917,0.7045942544937134,0.4945870041847229,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7450397610664368,0.373604953289032,0.3606148958206177,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6370140910148621,0.2305580377578735,1.071902871131897,284.9266967773437,284.95001220703125,299.8500061035156,288.9700622558594,297.97918701171875,297.2645568847656,284.9277648925781,1.0,0.6982114315032959,0.370558887720108,0.370558887720108,1.0,1.0,-3.4675259590148926,0.9591646790504456,2.508361339569092,0.1754218786954879,0.8985450863838196,0.8985450863838196,0.0,282.5841979980469,182.0,48892.4140625,0.0,4050.177001953125,1.0,280.04217529296875,283.242431640625,291.958251953125,295.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997470498085022,1.0,0.0,0.0,3.648201704025269,3.648225784301758,8.880777500053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.63037109375,0.0,1531.6201171875,1895.4371337890625,0.0,4278.6357421875,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12240000,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7745731472969055,0.4217344224452972,0.3855339884757995,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8679904937744141,0.6015472412109375,0.5747341513633728,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.915236234664917,0.7045942544937134,0.4945870041847229,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7450397610664368,0.373604953289032,0.3606148958206177,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6370140910148621,0.2305580377578735,1.071902871131897,284.9266967773437,284.95001220703125,299.8500061035156,288.9700622558594,297.97918701171875,297.2645568847656,284.9277648925781,1.0,0.6982114315032959,0.370558887720108,0.370558887720108,1.0,1.0,-3.4675259590148926,0.9591646790504456,2.508361339569092,0.1754218786954879,0.8985450863838196,0.8985450863838196,0.0,282.5841979980469,182.0,48892.4140625,0.0,4050.177001953125,1.0,280.04217529296875,283.242431640625,291.958251953125,295.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997470498085022,1.0,0.0,0.0,3.648201704025269,3.648225784301758,8.880777500053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.63037109375,0.0,1531.6201171875,1895.4371337890625,0.0,4278.6357421875,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12240060,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7811540961265564,0.4222198724746704,0.3853629827499389,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8749781250953674,0.6013426184654236,0.5738739967346191,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9267593026161194,0.7103589773178101,0.4980747401714325,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7512781620025635,0.3745786249637604,0.3609175682067871,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6423048377037048,0.2313035875558853,1.072493553161621,285.1083679199219,284.95001220703125,299.8326721191406,288.97705078125,297.9851989746094,297.28045654296875,285.10968017578125,1.0,0.6937789916992188,0.3701705634593963,0.3701705634593963,1.0,1.0,-3.471545696258545,0.9592821002006532,2.512263536453247,0.1745022982358932,0.902172327041626,0.902172327041626,0.0,272.6689758300781,170.0,47789.52734375,0.0,4001.676025390625,1.0,280.3417663574219,283.4656982421875,291.9348449707031,294.9365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857682585716248,1.0,0.0,0.0,3.652634859085083,3.652658700942993,8.902372883312637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.38525390625,0.0,1535.0914306640625,1895.4371337890625,0.0,4178.658203125,0.9057910442352296,1.0,0.0,3.0,1.0,0.0
12240120,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7811540961265564,0.4222198724746704,0.3853629827499389,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8749781250953674,0.6013426184654236,0.5738739967346191,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9267593026161194,0.7103589773178101,0.4980747401714325,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7512781620025635,0.3745786249637604,0.3609175682067871,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6423048377037048,0.2313035875558853,1.072493553161621,285.1083679199219,284.95001220703125,299.8326721191406,288.97705078125,297.9851989746094,297.28045654296875,285.10968017578125,1.0,0.6937789916992188,0.3701705634593963,0.3701705634593963,1.0,1.0,-3.471545696258545,0.9592821002006532,2.512263536453247,0.1745022982358932,0.902172327041626,0.902172327041626,0.0,272.6689758300781,170.0,47789.52734375,0.0,4001.676025390625,1.0,280.3417663574219,283.4656982421875,291.9348449707031,294.9365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857682585716248,1.0,0.0,0.0,3.652634859085083,3.652658700942993,8.902372883312637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.38525390625,0.0,1535.0914306640625,1895.4371337890625,0.0,4178.658203125,0.9057910442352296,1.0,0.0,3.0,1.0,0.0
12240180,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7875653505325317,0.4213286638259887,0.3846668303012848,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8819903135299683,0.5999020338058472,0.5726116299629211,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9381751418113708,0.7143738269805908,0.5009962916374207,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7576727867126465,0.3748235404491424,0.3610751330852508,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6478560566902161,0.2316693067550659,1.0732604265213013,284.9487609863281,284.95001220703125,299.8155212402344,288.984130859375,297.97882080078125,297.2793884277344,284.9476318359375,1.0,0.6892519593238831,0.3697822391986847,0.3697822391986847,1.0,1.0,-3.473829507827759,0.9588333368301392,2.51499605178833,0.1736686527729034,0.90084570646286,0.90084570646286,0.0,263.05078125,158.0,48955.98828125,0.0,3950.4150390625,1.0,280.05780029296875,283.2625732421875,292.0190734863281,295.15594482421875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966110587120056,1.0,0.0,0.0,3.654297828674317,3.6543219089508057,8.910481028578943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8876953125,0.0,1537.7626953125,1895.4371337890625,0.0,4271.3564453125,0.9062126874923706,1.0,0.0,3.0,1.0,0.0
12240240,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7875653505325317,0.4213286638259887,0.3846668303012848,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8819903135299683,0.5999020338058472,0.5726116299629211,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9381751418113708,0.7143738269805908,0.5009962916374207,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7576727867126465,0.3748235404491424,0.3610751330852508,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6478560566902161,0.2316693067550659,1.0732604265213013,284.9487609863281,284.95001220703125,299.8155212402344,288.984130859375,297.97882080078125,297.2793884277344,284.9476318359375,1.0,0.6892519593238831,0.3697822391986847,0.3697822391986847,1.0,1.0,-3.473829507827759,0.9588333368301392,2.51499605178833,0.1736686527729034,0.90084570646286,0.90084570646286,0.0,263.05078125,158.0,48955.98828125,0.0,3950.4150390625,1.0,280.05780029296875,283.2625732421875,292.0190734863281,295.15594482421875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966110587120056,1.0,0.0,0.0,3.654297828674317,3.6543219089508057,8.910481028578943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.8876953125,0.0,1537.7626953125,1895.4371337890625,0.0,4271.3564453125,0.9062126874923706,1.0,0.0,3.0,1.0,0.0
12240300,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7898889183998108,0.4203532040119171,0.3838239014148712,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8846296072006226,0.5986184477806091,0.5714498162269592,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9427668452262878,0.7157545685768127,0.5019980072975159,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.760159432888031,0.3745293319225311,0.3607876002788543,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.6500109434127808,0.2315439134836197,1.0724738836288452,284.81219482421875,284.95001220703125,299.8070373535156,288.9877319335937,297.9713134765625,297.2729797363281,284.80548095703125,1.0,0.6869118809700012,0.3695880770683288,0.3695880770683288,1.0,1.0,-3.4713363647460938,0.9574304819107056,2.5139060020446777,0.1728613227605819,0.8985955715179443,0.8985955715179443,0.0,259.0037841796875,158.0,49950.07421875,0.0,3920.14306640625,1.0,279.8011169433594,283.08770751953125,292.0613098144531,295.3177490234375,293.1499938964844,293.1499938964844,279.75,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652516841888428,3.652540922164917,8.901798196347954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.83740234375,0.0,1536.59326171875,1895.4371337890625,0.0,4300.0,0.9058521389961244,1.0,0.0,3.0,1.0,0.0
12240360,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7915974259376526,0.4191584289073944,0.3826790750026703,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8866432905197144,0.5970771312713623,0.569945752620697,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9465789794921876,0.7168830037117004,0.5027149319648743,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7621130347251892,0.3740189373493194,0.360245794057846,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.6516799926757812,0.2312359660863876,1.070786476135254,284.7650451660156,284.95001220703125,299.798583984375,288.9913330078125,297.96197509765625,297.2643127441406,284.7637023925781,1.0,0.6845054626464844,0.3693290054798126,0.3693290054798126,1.0,1.0,-3.46633529663086,0.95503032207489,2.511305093765259,0.1716013252735138,0.8968505263328552,0.8968505263328552,0.0,255.4567413330078,146.0,50017.984375,0.0,3886.603515625,1.0,279.75811767578125,283.0378112792969,292.0640563964844,295.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,36174.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484222412109375,3.6484463214874254,8.881850703801319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.9990234375,0.0,1532.7218017578125,1895.4371337890625,0.0,4300.0,0.9050291776657104,1.0,0.0,3.0,1.0,0.0
