time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7969431281089783,0.4183928668498993,0.3812229037284851,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8925763368606567,0.5955167412757874,0.5676895976066589,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.956295609474182,0.7211465239524841,0.5049801468849182,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7675800323486328,0.3739537596702575,0.3595509529113769,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6562945246696472,0.2312143892049789,1.068182349205017,284.9239196777344,284.95001220703125,299.78173828125,288.9985656738281,297.9572448730469,297.2659606933594,284.92498779296875,1.0,0.6795609593391418,0.3688108623027801,0.3688108623027801,1.0,1.0,-3.4606130123138428,0.9516077637672424,2.509005308151245,0.1692393720149994,0.8978081345558167,0.8978081345558167,0.0,247.07568359375,134.0,48821.16796875,0.0,3822.8232421875,1.0,280.0421447753906,283.2402648925781,291.9813842773437,295.0674133300781,293.1499938964844,293.1499938964844,280.3500061035156,36065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961543083190918,1.0,0.0,0.0,3.645260810852051,3.645284652709961,8.866464327184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.642578125,0.0,1528.3929443359375,1895.4371337890625,0.0,4267.48388671875,0.9042731523513794,1.0,0.0,3.0,1.0,0.0
12240480,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7969431281089783,0.4183928668498993,0.3812229037284851,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8925763368606567,0.5955167412757874,0.5676895976066589,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.956295609474182,0.7211465239524841,0.5049801468849182,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7675800323486328,0.3739537596702575,0.3595509529113769,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6562945246696472,0.2312143892049789,1.068182349205017,284.9239196777344,284.95001220703125,299.78173828125,288.9985656738281,297.9572448730469,297.2659606933594,284.92498779296875,1.0,0.6795609593391418,0.3688108623027801,0.3688108623027801,1.0,1.0,-3.4606130123138428,0.9516077637672424,2.509005308151245,0.1692393720149994,0.8978081345558167,0.8978081345558167,0.0,247.07568359375,134.0,48821.16796875,0.0,3822.8232421875,1.0,280.0421447753906,283.2402648925781,291.9813842773437,295.0674133300781,293.1499938964844,293.1499938964844,280.3500061035156,36065.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961543083190918,1.0,0.0,0.0,3.645260810852051,3.645284652709961,8.866464327184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.642578125,0.0,1528.3929443359375,1895.4371337890625,0.0,4267.48388671875,0.9042731523513794,1.0,0.0,3.0,1.0,0.0
12240540,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8060835003852844,0.4189294874668121,0.3810644149780273,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.90251225233078,0.5953644514083862,0.5668436884880066,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.969638466835022,0.7268998026847839,0.5084309577941895,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7765583395957947,0.3749422430992126,0.3598316609859466,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.6640662550926208,0.2320199310779571,1.068871021270752,285.10601806640625,284.95001220703125,299.7649841308594,289.005859375,297.9632263183594,297.2818603515625,285.1073303222656,1.0,0.6745649576187134,0.3682926893234253,0.3682926893234253,1.0,1.0,-3.464711904525757,0.951364040374756,2.513347864151001,0.1679177284240722,0.9014066457748412,0.9014066457748412,0.0,236.22813415527344,122.0,47722.10546875,0.0,3768.843994140625,1.0,280.3417358398437,283.4638671875,291.9618225097656,294.9588623046875,293.1499938964844,293.1499938964844,280.04998779296875,35868.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841291308403016,1.0,0.0,0.0,3.649545192718506,3.649569272994995,8.887319609129918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.90087890625,0.0,1531.68212890625,1895.4371337890625,0.0,4164.5107421875,0.9051026701927184,1.0,0.0,3.0,1.0,0.0
12240600,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8060835003852844,0.4189294874668121,0.3810644149780273,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.90251225233078,0.5953644514083862,0.5668436884880066,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.969638466835022,0.7268998026847839,0.5084309577941895,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7765583395957947,0.3749422430992126,0.3598316609859466,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.6640662550926208,0.2320199310779571,1.068871021270752,285.10601806640625,284.95001220703125,299.7649841308594,289.005859375,297.9632263183594,297.2818603515625,285.1073303222656,1.0,0.6745649576187134,0.3682926893234253,0.3682926893234253,1.0,1.0,-3.464711904525757,0.951364040374756,2.513347864151001,0.1679177284240722,0.9014066457748412,0.9014066457748412,0.0,236.22813415527344,122.0,47722.10546875,0.0,3768.843994140625,1.0,280.3417358398437,283.4638671875,291.9618225097656,294.9588623046875,293.1499938964844,293.1499938964844,280.04998779296875,35868.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841291308403016,1.0,0.0,0.0,3.649545192718506,3.649569272994995,8.887319609129918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.90087890625,0.0,1531.68212890625,1895.4371337890625,0.0,4164.5107421875,0.9051026701927184,1.0,0.0,3.0,1.0,0.0
12240660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8148329257965088,0.4181030988693237,0.3803905248641968,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9131680727005004,0.5939916372299194,0.5656063556671143,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9817856550216676,0.7308565378189087,0.5112966299057007,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7858887314796448,0.3752029836177826,0.3599701523780823,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6723392009735107,0.2324452251195907,1.069745659828186,284.9467468261719,284.95001220703125,299.748291015625,289.0131225585937,297.9569702148437,297.2807006835937,284.94561767578125,1.0,0.6695155501365662,0.3679128885269165,0.3679128885269165,1.0,1.0,-3.4670917987823486,0.9509563446044922,2.5161354541778564,0.1670838147401809,0.9000560641288757,0.9000560641288757,0.0,225.7673797607422,110.0,48889.1875,0.0,3712.782958984375,1.0,280.0578308105469,283.26104736328125,292.0477294921875,295.1805725097656,293.1499938964844,293.1499938964844,279.75,35977.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949375987052916,1.0,0.0,0.0,3.651073694229126,3.6510977745056152,8.894765528566495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.69921875,0.0,1534.198486328125,1895.4371337890625,0.0,4257.1533203125,0.9054940342903136,1.0,0.0,3.0,1.0,0.0
12240720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8148329257965088,0.4181030988693237,0.3803905248641968,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9131680727005004,0.5939916372299194,0.5656063556671143,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9817856550216676,0.7308565378189087,0.5112966299057007,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7858887314796448,0.3752029836177826,0.3599701523780823,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6723392009735107,0.2324452251195907,1.069745659828186,284.9467468261719,284.95001220703125,299.748291015625,289.0131225585937,297.9569702148437,297.2807006835937,284.94561767578125,1.0,0.6695155501365662,0.3679128885269165,0.3679128885269165,1.0,1.0,-3.4670917987823486,0.9509563446044922,2.5161354541778564,0.1670838147401809,0.9000560641288757,0.9000560641288757,0.0,225.7673797607422,110.0,48889.1875,0.0,3712.782958984375,1.0,280.0578308105469,283.26104736328125,292.0477294921875,295.1805725097656,293.1499938964844,293.1499938964844,279.75,35977.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949375987052916,1.0,0.0,0.0,3.651073694229126,3.6510977745056152,8.894765528566495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.69921875,0.0,1534.198486328125,1895.4371337890625,0.0,4257.1533203125,0.9054940342903136,1.0,0.0,3.0,1.0,0.0
12240780,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8193079829216003,0.4166331589221954,0.3790858089923858,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9193271398544312,0.5920729637145996,0.5638352036476135,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9882440567016602,0.7326436042785645,0.5125740170478821,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7911068201065063,0.3746942281723022,0.3594546914100647,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6769771575927734,0.2322305142879486,1.068389654159546,284.78033447265625,284.95001220703125,299.7362670898437,289.018310546875,297.9452209472656,297.2701110839844,284.77716064453125,1.0,0.6657716035842896,0.367639422416687,0.367639422416687,1.0,1.0,-3.462686061859131,0.948695421218872,2.513990640640259,0.1658532619476318,0.8969365358352661,0.8969365358352661,0.0,219.5792999267578,110.0,49947.2265625,0.0,3665.41357421875,1.0,279.7729187011719,283.0540771484375,292.0910339355469,295.3232116699219,293.1499938964844,293.1499938964844,279.75,36138.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647406816482544,3.647430896759033,8.876907600097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5703125,0.0,1531.3223876953125,1895.4371337890625,0.0,4300.0,0.9047637581825256,1.0,0.0,3.0,1.0,0.0
12240840,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8207108378410339,0.4160029590129852,0.378435879945755,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9213411808013916,0.5912442803382874,0.5629808902740479,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9903391599655152,0.733277440071106,0.5129349827766418,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.7928082346916199,0.3744156062602997,0.3591266274452209,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.6784762144088745,0.2320704311132431,1.0673936605453491,284.763427734375,284.95001220703125,299.7315673828125,289.0203552246094,297.94024658203125,297.2654724121094,284.7620849609375,1.0,0.6642830967903137,0.3675330877304077,0.3675330877304077,1.0,1.0,-3.459719181060791,0.9474127888679504,2.5123064517974854,0.1652238368988037,0.8960415124893188,0.8960415124893188,0.0,217.4289703369141,98.0,49951.4375,0.0,3645.497314453125,1.0,279.7582702636719,283.0366516113281,292.0867004394531,295.2975158691406,293.1499938964844,293.1499938964844,280.04998779296875,36178.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645053386688232,3.6450774669647217,8.865456493367674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.38427734375,0.0,1529.007080078125,1895.4371337890625,0.0,4300.0,0.904278576374054,1.0,0.0,3.0,1.0,0.0
12240900,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8236495852470398,0.4153939187526703,0.3774507343769073,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9255082607269288,0.5902391672134399,0.5616012811660767,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.994366466999054,0.7350805401802063,0.5137670636177063,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7962456345558167,0.3742108047008514,0.3586040139198303,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6814804673194885,0.2319577038288116,1.0656650066375732,284.8811950683594,284.95001220703125,299.72320556640625,289.02392578125,297.9358215332031,297.2632141113281,284.8872375488281,1.0,0.6615911722183228,0.3673431873321533,0.3673431873321533,1.0,1.0,-3.4551613330841064,0.9453670978546144,2.509794235229492,0.1640757918357849,0.8967123627662659,0.8967123627662659,0.0,213.3479919433593,98.0,48907.94921875,0.0,3610.3857421875,1.0,280.001220703125,283.1933898925781,292.016357421875,295.07843017578125,293.1499938964844,293.1499938964844,280.04998779296875,36125.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982460141181946,1.0,0.0,0.0,3.642462968826294,3.642486810684204,8.85285942331393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.482421875,0.0,1525.73876953125,1895.4371337890625,0.0,4285.1953125,0.9037150144577026,1.0,0.0,3.0,1.0,0.0
12240960,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8279663324356079,0.4152876436710357,0.3770095705986023,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9314752221107484,0.5897437334060669,0.560764729976654,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.7374904751777649,0.5147348046302795,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.801036536693573,0.3743646740913391,0.3584250509738922,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.685690701007843,0.2321017682552337,1.064934015274048,284.9225769042969,284.95001220703125,299.71484375,289.0274963378906,297.9358215332031,297.2669677734375,284.923583984375,1.0,0.6588821411132812,0.367159754037857,0.367159754037857,1.0,1.0,-3.45368766784668,0.944333791732788,2.509353876113892,0.1633133888244629,0.8969809412956238,0.8969809412956238,0.0,208.48599243164065,86.0,48755.109375,0.0,3578.169921875,1.0,280.0422668457031,283.2392883300781,292.0057067871094,295.0873718261719,293.1499938964844,293.1499938964844,280.3500061035156,36068.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99494868516922,1.0,0.0,0.0,3.6417758464813232,3.641799926757813,8.849519872455858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.82470703125,0.0,1524.54931640625,1895.4371337890625,0.0,4257.2470703125,0.9034959673881532,1.0,0.0,3.0,1.0,0.0
12241020,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8349817991256714,0.4157634973526001,0.376985102891922,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9408464431762696,0.5895424485206604,0.5600720047950745,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.7452061176300049,0.5026594996452332,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8087803721427917,0.3752754628658294,0.3588261306285858,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.6927027702331543,0.2328862100839615,1.0663975477218628,285.0947570800781,284.95001220703125,299.697998046875,289.0345764160156,297.9473876953125,297.2908020019531,285.09539794921875,1.0,0.6532708406448364,0.3667928874492645,0.3667928874492645,1.0,1.0,-3.4406025409698486,0.9389925599098206,2.5016098022460938,0.1608721166849136,0.9003685116767883,0.9003685116767883,0.0,200.9723663330078,74.0,47511.19140625,0.0,3502.62744140625,1.0,280.3417053222656,283.4541320800781,291.9873352050781,294.9750671386719,293.1499938964844,293.1499938964844,280.04998779296875,35879.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823806285858154,1.0,0.0,0.0,3.6457359790802,3.6457598209381104,8.868776717463334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.62158203125,0.0,1527.529296875,1895.4371337890625,0.0,4149.38232421875,0.9042568206787108,1.0,0.0,3.0,1.0,0.0
12241080,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8349817991256714,0.4157634973526001,0.376985102891922,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9408464431762696,0.5895424485206604,0.5600720047950745,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.7452061176300049,0.5026594996452332,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8087803721427917,0.3752754628658294,0.3588261306285858,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.6927027702331543,0.2328862100839615,1.0663975477218628,285.0947570800781,284.95001220703125,299.697998046875,289.0345764160156,297.9473876953125,297.2908020019531,285.09539794921875,1.0,0.6532708406448364,0.3667928874492645,0.3667928874492645,1.0,1.0,-3.4406025409698486,0.9389925599098206,2.5016098022460938,0.1608721166849136,0.9003685116767883,0.9003685116767883,0.0,200.9723663330078,74.0,47511.19140625,0.0,3502.62744140625,1.0,280.3417053222656,283.4541320800781,291.9873352050781,294.9750671386719,293.1499938964844,293.1499938964844,280.04998779296875,35879.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823806285858154,1.0,0.0,0.0,3.6457359790802,3.6457598209381104,8.868776717463334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.62158203125,0.0,1527.529296875,1895.4371337890625,0.0,4149.38232421875,0.9042568206787108,1.0,0.0,3.0,1.0,0.0
12241140,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8416003584861755,0.4148541390895843,0.3763889968395233,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9496086239814758,0.5880862474441528,0.5589219331741333,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.7536441683769226,0.4894047975540161,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8159579634666443,0.3754046559333801,0.3590129315853119,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6996777057647705,0.2333016991615295,1.067961812019348,284.92364501953125,284.95001220703125,299.6810302734375,289.0415344238281,297.9547119140625,297.3091125488281,284.9221496582031,1.0,0.6474322080612183,0.3664260506629944,0.3664260506629944,1.0,1.0,-3.424630641937256,0.9327219128608704,2.4919087886810303,0.1581570506095886,0.8986250758171082,0.8986250758171082,0.0,193.8056488037109,62.0,48523.68359375,0.0,3422.98095703125,1.0,280.057861328125,283.2417297363281,292.07147216796875,295.18560791015625,293.1499938964844,293.1499938964844,280.3500061035156,36003.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922634959220886,1.0,0.0,0.0,3.6463680267333984,3.646392107009888,8.871852514857892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.498046875,0.0,1529.1575927734375,1895.4371337890625,0.0,4234.37744140625,0.9044570922851562,1.0,0.0,3.0,1.0,0.0
12241200,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8416003584861755,0.4148541390895843,0.3763889968395233,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9496086239814758,0.5880862474441528,0.5589219331741333,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.7536441683769226,0.4894047975540161,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8159579634666443,0.3754046559333801,0.3590129315853119,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6996777057647705,0.2333016991615295,1.067961812019348,284.92364501953125,284.95001220703125,299.6810302734375,289.0415344238281,297.9547119140625,297.3091125488281,284.9221496582031,1.0,0.6474322080612183,0.3664260506629944,0.3664260506629944,1.0,1.0,-3.424630641937256,0.9327219128608704,2.4919087886810303,0.1581570506095886,0.8986250758171082,0.8986250758171082,0.0,193.8056488037109,62.0,48523.68359375,0.0,3422.98095703125,1.0,280.057861328125,283.2417297363281,292.07147216796875,295.18560791015625,293.1499938964844,293.1499938964844,280.3500061035156,36003.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922634959220886,1.0,0.0,0.0,3.6463680267333984,3.646392107009888,8.871852514857892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.498046875,0.0,1529.1575927734375,1895.4371337890625,0.0,4234.37744140625,0.9044570922851562,1.0,0.0,3.0,1.0,0.0
12241260,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8484619855880737,0.4146380722522735,0.3756141066551208,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.958227038383484,0.5871880054473877,0.5574951767921448,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.7637363076210022,0.4761011898517608,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8229928016662598,0.3758054077625274,0.3589264452457428,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7066957950592041,0.2338939905166626,1.0687191486358645,285.076904296875,284.95001220703125,299.6639099121094,289.0483093261719,297.9698181152344,297.33746337890625,285.0775756835937,1.0,0.6413437128067017,0.3662682175636291,0.3662682175636291,1.0,1.0,-3.406785011291504,0.9264681339263916,2.4803168773651123,0.1557121127843856,0.9015911221504213,0.9015911221504213,0.0,186.6988677978516,80.0,47303.23046875,0.0,3340.00927734375,1.0,280.3421325683594,283.4368591308594,292.0131225585937,295.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818232655525208,1.0,0.0,0.0,3.650604963302612,3.6506290435791016,8.892481559996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.14599609375,0.0,1532.8519287109375,1895.4371337890625,0.0,4144.5517578125,0.9053329229354858,1.0,0.0,3.0,1.0,0.0
12241320,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8484619855880737,0.4146380722522735,0.3756141066551208,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.958227038383484,0.5871880054473877,0.5574951767921448,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.7637363076210022,0.4761011898517608,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8229928016662598,0.3758054077625274,0.3589264452457428,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7066957950592041,0.2338939905166626,1.0687191486358645,285.076904296875,284.95001220703125,299.6639099121094,289.0483093261719,297.9698181152344,297.33746337890625,285.0775756835937,1.0,0.6413437128067017,0.3662682175636291,0.3662682175636291,1.0,1.0,-3.406785011291504,0.9264681339263916,2.4803168773651123,0.1557121127843856,0.9015911221504213,0.9015911221504213,0.0,186.6988677978516,80.0,47303.23046875,0.0,3340.00927734375,1.0,280.3421325683594,283.4368591308594,292.0131225585937,295.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818232655525208,1.0,0.0,0.0,3.650604963302612,3.6506290435791016,8.892481559996668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.14599609375,0.0,1532.8519287109375,1895.4371337890625,0.0,4144.5517578125,0.9053329229354858,1.0,0.0,3.0,1.0,0.0
12241380,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8544588685035706,0.4135565757751465,0.3748275935649872,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9653193950653076,0.5855051279067993,0.5560945272445679,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7734530568122864,0.4648629128932953,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.829093337059021,0.3756929636001587,0.3588802516460418,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7128243446350098,0.2342267781496048,1.0700299739837646,284.90594482421875,284.95001220703125,299.6465759277344,289.0549011230469,297.9778747558594,297.3562316894531,284.9045715332031,1.0,0.6364359259605408,0.3661103844642639,0.3661103844642639,1.0,1.0,-3.392158031463623,0.9212721586227416,2.470885992050171,0.1536434441804886,0.8996089100837708,0.8996089100837708,0.0,180.8545837402344,98.0,48324.66015625,0.0,3272.49462890625,1.0,280.0578308105469,283.2244567871094,292.0833435058594,295.1875305175781,293.1499938964844,293.1499938964844,280.3500061035156,36008.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910297989845276,1.0,0.0,0.0,3.651038408279419,3.651062488555908,8.894593293007347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.7724609375,0.0,1534.3887939453125,1895.4371337890625,0.0,4223.8369140625,0.9055036306381226,1.0,0.0,3.0,1.0,0.0
12241440,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8544588685035706,0.4135565757751465,0.3748275935649872,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9653193950653076,0.5855051279067993,0.5560945272445679,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7734530568122864,0.4648629128932953,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.829093337059021,0.3756929636001587,0.3588802516460418,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7128243446350098,0.2342267781496048,1.0700299739837646,284.90594482421875,284.95001220703125,299.6465759277344,289.0549011230469,297.9778747558594,297.3562316894531,284.9045715332031,1.0,0.6364359259605408,0.3661103844642639,0.3661103844642639,1.0,1.0,-3.392158031463623,0.9212721586227416,2.470885992050171,0.1536434441804886,0.8996089100837708,0.8996089100837708,0.0,180.8545837402344,98.0,48324.66015625,0.0,3272.49462890625,1.0,280.0578308105469,283.2244567871094,292.0833435058594,295.1875305175781,293.1499938964844,293.1499938964844,280.3500061035156,36008.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910297989845276,1.0,0.0,0.0,3.651038408279419,3.651062488555908,8.894593293007347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.7724609375,0.0,1534.3887939453125,1895.4371337890625,0.0,4223.8369140625,0.9055036306381226,1.0,0.0,3.0,1.0,0.0
12241500,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8564963340759277,0.4132300019264221,0.3742270171642303,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.967648983001709,0.5848239064216614,0.555155873298645,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7784045338630676,0.4607417285442352,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8312400579452515,0.3756959736347198,0.3586706519126892,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7149337530136108,0.234406366944313,1.07008957862854,285.0238342285156,284.95001220703125,299.6378173828125,289.0581359863281,297.98260498046875,297.3664245605469,285.0299987792969,1.0,0.6343855261802673,0.3660314679145813,0.3660314679145813,1.0,1.0,-3.3851656913757324,0.9187799692153932,2.46638560295105,0.1526004821062088,0.9012309312820436,0.9012309312820436,0.0,178.66748046875,98.0,47303.84765625,0.0,3243.92138671875,1.0,280.30133056640625,283.3804016113281,292.0233764648437,294.9789123535156,293.1499938964844,293.1499938964844,280.3500061035156,35943.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843014478683472,1.0,0.0,0.0,3.6519384384155273,3.6519625186920166,8.898979331206647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.6630859375,0.0,1534.905029296875,1895.4371337890625,0.0,4166.0,0.9057101011276244,1.0,0.0,3.0,1.0,0.0
12241560,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8591287732124329,0.4133127629756927,0.3741001486778259,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9704612493515016,0.5845621228218079,0.5546900033950806,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.7838224172592163,0.4562950432300567,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8338242173194885,0.3759949803352356,0.3587678074836731,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7173963785171509,0.2347968369722366,1.0710870027542114,285.064208984375,284.95001220703125,299.62896728515625,289.061279296875,297.9910888671875,297.38165283203125,285.06512451171875,1.0,0.6326091885566711,0.3660121262073517,0.3660121262073517,1.0,1.0,-3.3804163932800293,0.9171807169914246,2.463235855102539,0.1519427746534347,0.9024345874786376,0.9024345874786376,0.0,176.45094299316406,116.0,47161.5859375,0.0,3220.359619140625,1.0,280.3423156738281,283.4239196777344,292.0240783691406,295.0016174316406,293.1499938964844,293.1499938964844,280.04998779296875,35878.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800957441329956,1.0,0.0,0.0,3.6548469066619873,3.654870986938477,8.913159490475664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.8857421875,0.0,1537.657470703125,1895.4371337890625,0.0,4129.5556640625,0.9062893390655518,1.0,0.0,3.0,1.0,0.0
12241620,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8626716732978821,0.4122224748134613,0.3733881711959839,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9741849899291992,0.5828853249549866,0.5533769726753235,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7932299375534058,0.4497833847999573,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8375760912895203,0.3758396804332733,0.3587628006935119,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.721027672290802,0.2351090461015701,1.072748064994812,284.89697265625,284.95001220703125,299.611083984375,289.0674133300781,297.99462890625,297.393798828125,284.89569091796875,1.0,0.6298297643661499,0.3659734427928924,0.3659734427928924,1.0,1.0,-3.372143030166626,0.9143938422203064,2.457749128341675,0.1509047299623489,0.9003576040267944,0.9003576040267944,0.0,173.18673706054688,134.0,48228.07421875,0.0,3182.890869140625,1.0,280.0578918457031,283.21466064453125,292.09625244140625,295.19342041015625,293.1499938964844,293.1499938964844,279.75,36019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894163012504578,1.0,0.0,0.0,3.654875040054321,3.6548991203308105,8.913297051549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.1015625,0.0,1538.7435302734375,1895.4371337890625,0.0,4210.02099609375,0.9063695073127748,1.0,0.0,3.0,1.0,0.0
12241680,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8626716732978821,0.4122224748134613,0.3733881711959839,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9741849899291992,0.5828853249549866,0.5533769726753235,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7932299375534058,0.4497833847999573,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8375760912895203,0.3758396804332733,0.3587628006935119,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.721027672290802,0.2351090461015701,1.072748064994812,284.89697265625,284.95001220703125,299.611083984375,289.0674133300781,297.99462890625,297.393798828125,284.89569091796875,1.0,0.6298297643661499,0.3659734427928924,0.3659734427928924,1.0,1.0,-3.372143030166626,0.9143938422203064,2.457749128341675,0.1509047299623489,0.9003576040267944,0.9003576040267944,0.0,173.18673706054688,134.0,48228.07421875,0.0,3182.890869140625,1.0,280.0578918457031,283.21466064453125,292.09625244140625,295.19342041015625,293.1499938964844,293.1499938964844,279.75,36019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894163012504578,1.0,0.0,0.0,3.654875040054321,3.6548991203308105,8.913297051549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.1015625,0.0,1538.7435302734375,1895.4371337890625,0.0,4210.02099609375,0.9063695073127748,1.0,0.0,3.0,1.0,0.0
12241740,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.862456202507019,0.4100987315177917,0.3716424107551574,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9740391969680786,0.5800891518592834,0.5509427785873413,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.9990000128746032,0.8006328344345093,0.4480182528495788,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8380037546157837,0.3748020827770233,0.3579367995262146,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7216742038726807,0.2347194552421569,1.0715962648391724,284.7118530273437,284.95001220703125,299.5928649902344,289.0732727050781,297.9843139648437,297.3869934082031,284.7105407714844,1.0,0.6279851198196411,0.3659347593784332,0.3659347593784332,1.0,1.0,-3.3626151084899902,0.911200761795044,2.4514143466949463,0.1497340500354766,0.8956377506256104,0.8956377506256104,0.0,171.98367309570312,152.0,49254.44140625,0.0,3154.62841796875,1.0,279.7582397460937,282.9893798828125,292.1144104003906,295.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,36238.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466526985168457,3.646676778793335,8.87323778897553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.35302734375,0.0,1531.2294921875,1895.4371337890625,0.0,4300.0,0.9046759605407716,1.0,0.0,3.0,1.0,0.0
12241800,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.862456202507019,0.4100987315177917,0.3716424107551574,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9740391969680786,0.5800891518592834,0.5509427785873413,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.9990000128746032,0.8006328344345093,0.4480182528495788,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8380037546157837,0.3748020827770233,0.3579367995262146,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7216742038726807,0.2347194552421569,1.0715962648391724,284.7118530273437,284.95001220703125,299.5928649902344,289.0732727050781,297.9843139648437,297.3869934082031,284.7105407714844,1.0,0.6279851198196411,0.3659347593784332,0.3659347593784332,1.0,1.0,-3.3626151084899902,0.911200761795044,2.4514143466949463,0.1497340500354766,0.8956377506256104,0.8956377506256104,0.0,171.98367309570312,152.0,49254.44140625,0.0,3154.62841796875,1.0,279.7582397460937,282.9893798828125,292.1144104003906,295.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,36238.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466526985168457,3.646676778793335,8.87323778897553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.35302734375,0.0,1531.2294921875,1895.4371337890625,0.0,4300.0,0.9046759605407716,1.0,0.0,3.0,1.0,0.0
12241860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.861897349357605,0.4093662798404693,0.3705349564552307,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9733076691627502,0.578596293926239,0.549068808555603,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.8088458180427551,0.4475589990615845,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8378756046295166,0.3745805621147156,0.3573957085609436,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7217344045639038,0.2347680926322937,1.070783019065857,284.87518310546875,284.95001220703125,299.5742492675781,289.07879638671875,297.9847106933594,297.3949279785156,284.8763427734375,1.0,0.6270307898521423,0.3658069372177124,0.3658069372177124,1.0,1.0,-3.3568384647369385,0.9089693427085876,2.447869062423706,0.1485717147588729,0.8959739804267883,0.8959739804267883,0.0,171.51531982421875,170.0,48085.31640625,0.0,3139.071044921875,1.0,280.0421447753906,283.1956481933594,292.04058837890625,295.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888797402381896,1.0,0.0,0.0,3.640936374664306,3.640960216522217,8.845440220284218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.5908203125,0.0,1524.1038818359375,1895.4371337890625,0.0,4205.4189453125,0.9033534526824952,1.0,0.0,3.0,1.0,0.0
12241920,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.861897349357605,0.4093662798404693,0.3705349564552307,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9733076691627502,0.578596293926239,0.549068808555603,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.8088458180427551,0.4475589990615845,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8378756046295166,0.3745805621147156,0.3573957085609436,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7217344045639038,0.2347680926322937,1.070783019065857,284.87518310546875,284.95001220703125,299.5742492675781,289.07879638671875,297.9847106933594,297.3949279785156,284.8763427734375,1.0,0.6270307898521423,0.3658069372177124,0.3658069372177124,1.0,1.0,-3.3568384647369385,0.9089693427085876,2.447869062423706,0.1485717147588729,0.8959739804267883,0.8959739804267883,0.0,171.51531982421875,170.0,48085.31640625,0.0,3139.071044921875,1.0,280.0421447753906,283.1956481933594,292.04058837890625,295.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888797402381896,1.0,0.0,0.0,3.640936374664306,3.640960216522217,8.845440220284218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.5908203125,0.0,1524.1038818359375,1895.4371337890625,0.0,4205.4189453125,0.9033534526824952,1.0,0.0,3.0,1.0,0.0
12241980,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8627373576164246,0.4097035229206085,0.3705991506576538,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9739184379577636,0.5784371495246887,0.5486396551132202,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.816649317741394,0.4463211894035339,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8388735055923462,0.3752135038375854,0.3577606081962585,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7227838039398193,0.2354142367839813,1.072798252105713,285.0500183105469,284.95001220703125,299.5590515136719,289.0829772949219,297.9942626953125,297.413818359375,285.0526123046875,1.0,0.6269233226776123,0.3657046854496002,0.3657046854496002,1.0,1.0,-3.3577661514282227,0.9089719653129578,2.448794364929199,0.1482135653495788,0.8985651135444641,0.8985651135444641,0.0,171.0048370361328,170.0,47005.86328125,0.0,3138.219482421875,1.0,280.332763671875,283.4112243652344,292.01904296875,294.9579772949219,293.1499938964844,293.1499938964844,280.3500061035156,35960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765012860298156,1.0,0.0,0.0,3.641905069351196,3.6419289112091056,8.85014799223427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.671875,0.0,1523.8865966796875,1895.4371337890625,0.0,4098.2373046875,0.9034662842750548,1.0,0.0,3.0,1.0,0.0
12242040,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8630660772323608,0.4098109900951385,0.3707067668437958,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9741844534873962,0.5784415006637573,0.5486448407173157,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.8186751008033752,0.4459378719329834,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8392361998558044,0.3754212558269501,0.3579450845718384,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7231578230857849,0.2356249839067459,1.073657512664795,285.06072998046875,284.95001220703125,299.5552062988281,289.083984375,297.9969177246094,297.4189147949219,285.0621337890625,1.0,0.6269875168800354,0.3656791150569916,0.3656791150569916,1.0,1.0,-3.3586950302124023,0.9091975092887878,2.449497699737549,0.1482042372226715,0.8989903926849365,0.8989903926849365,0.0,170.8764190673828,188.0,46998.6796875,0.0,3139.553466796875,1.0,280.3416748046875,283.4220886230469,292.0319519042969,294.9835510253906,293.1499938964844,293.1499938964844,280.6499938964844,35935.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753662943840028,1.0,0.0,0.0,3.642733573913574,3.642757415771485,8.854174780026369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.19775390625,0.0,1524.614501953125,1895.4371337890625,0.0,4088.31640625,0.9036252498626708,1.0,0.0,3.0,1.0,0.0
12242100,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8637501001358032,0.4102321267127991,0.3709750175476074,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.974715292453766,0.5786167979240417,0.5486853122711182,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9990000128746032,0.8239756226539612,0.445196121931076,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8400507569313049,0.3760707378387451,0.3584526181221008,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.7240377068519592,0.2362566292285919,1.0760701894760132,285.1999206542969,284.95001220703125,299.5455322265625,289.0864562988281,298.0048217773437,297.4333190917969,285.20709228515625,1.0,0.6273028254508972,0.3656151890754699,0.3656151890754699,1.0,1.0,-3.3616831302642822,0.9099766612052916,2.4517064094543457,0.1482430100440979,0.9020127058029176,0.9020127058029176,0.0,170.6795654296875,188.0,46051.87109375,0.0,3145.089111328125,1.0,280.5985717773437,283.5984191894531,292.0136413574219,294.854736328125,293.1499938964844,293.1499938964844,280.6499938964844,35804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670342803001404,1.0,0.0,0.0,3.6467578411102295,3.64678168296814,8.873748811311089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.134765625,0.0,1528.1065673828125,1895.4371337890625,0.0,4015.0361328125,0.9044696092605592,1.0,0.0,3.0,1.0,0.0
12242160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.8646271228790283,0.4107689261436462,0.3714385032653808,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.9754116535186768,0.5789375305175781,0.5489518642425537,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9990000128746032,0.8294772505760193,0.4443928301334381,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.8410407304763794,0.3768551051616668,0.3591446280479431,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.7250972390174866,0.237012505531311,1.0792038440704346,285.2489929199219,284.95001220703125,299.53570556640625,289.0888061523437,298.0136108398437,297.4490966796875,285.2504577636719,1.0,0.6278411149978638,0.365495890378952,0.365495890378952,1.0,1.0,-3.3661930561065674,0.9110920429229736,2.4551010131835938,0.1482840031385421,0.904538631439209,0.904538631439209,0.0,170.52389526367188,206.0,46007.01171875,0.0,3154.271728515625,1.0,280.641845703125,283.64862060546875,292.0424194335937,294.9276123046875,293.1499938964844,293.1499938964844,280.3500061035156,35699.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634778499603271,1.0,0.0,0.0,3.653282642364502,3.653306722640991,8.905531103664543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.83984375,0.0,1534.57666015625,1895.4371337890625,0.0,3983.526611328125,0.905825674533844,1.0,0.0,3.0,1.0,0.0
12242220,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8636119961738586,0.4101861715316772,0.371414303779602,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9741432666778564,0.5779749155044556,0.5485710501670837,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8384029269218445,0.4459379911422729,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8407295942306519,0.3773311674594879,0.3599710762500763,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.725325345993042,0.2378110438585281,1.0840564966201782,285.0909423828125,284.95001220703125,299.5157165527344,289.0932312011719,298.0112609863281,297.4537048339844,285.0899658203125,1.0,0.629531741142273,0.3652572333812713,0.3652572333812713,1.0,1.0,-3.374398231506348,0.9130286574363708,2.461369752883911,0.1483828723430633,0.905117690563202,0.905117690563202,0.0,171.5599365234375,224.0,47255.7421875,0.0,3178.6240234375,1.0,280.3577575683594,283.4447631835937,292.135986328125,295.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,35785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976249635219574,1.0,0.0,0.0,3.661930799484253,3.661954879760742,8.947743594944768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9951171875,0.0,1544.875,1895.4371337890625,0.0,4096.03857421875,0.9077932238578796,1.0,0.0,3.0,1.0,0.0
