time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8636119961738586,0.4101861715316772,0.371414303779602,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9741432666778564,0.5779749155044556,0.5485710501670837,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8384029269218445,0.4459379911422729,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8407295942306519,0.3773311674594879,0.3599710762500763,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.725325345993042,0.2378110438585281,1.0840564966201782,285.0909423828125,284.95001220703125,299.5157165527344,289.0932312011719,298.0112609863281,297.4537048339844,285.0899658203125,1.0,0.629531741142273,0.3652572333812713,0.3652572333812713,1.0,1.0,-3.374398231506348,0.9130286574363708,2.461369752883911,0.1483828723430633,0.905117690563202,0.905117690563202,0.0,171.5599365234375,224.0,47255.7421875,0.0,3178.6240234375,1.0,280.3577575683594,283.4447631835937,292.135986328125,295.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,35785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976249635219574,1.0,0.0,0.0,3.661930799484253,3.661954879760742,8.947743594944768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.9951171875,0.0,1544.875,1895.4371337890625,0.0,4096.03857421875,0.9077932238578796,1.0,0.0,3.0,1.0,0.0
12242340,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8583592772483826,0.4083417057991028,0.3700952529907226,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9684302806854248,0.5756052136421204,0.5467323064804077,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.8446233868598938,0.4526429772377014,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8365895748138428,0.3766636848449707,0.3596882224082947,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7221514582633972,0.2376707196235656,1.0849478244781494,284.9112243652344,284.95001220703125,299.4951477050781,289.0971984863281,297.99127197265625,297.4343566894531,284.9101257324219,1.0,0.6319432854652405,0.3650186061859131,0.3650186061859131,1.0,1.0,-3.379398822784424,0.9139278531074524,2.465471029281616,0.148148313164711,0.9030950665473938,0.9030950665473938,0.0,174.73390197753906,242.0,48448.9921875,0.0,3208.18798828125,1.0,280.0581359863281,283.22149658203125,292.1523742675781,295.2773132324219,293.1499938964844,293.1499938964844,279.75,35965.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904605150222778,1.0,0.0,0.0,3.6638107299804688,3.663835048675537,8.956934038906184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.14013671875,0.0,1548.32666015625,1895.4371337890625,0.0,4218.96630859375,0.9083290100097656,1.0,0.0,3.0,1.0,0.0
12242400,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8583592772483826,0.4083417057991028,0.3700952529907226,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9684302806854248,0.5756052136421204,0.5467323064804077,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.8446233868598938,0.4526429772377014,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8365895748138428,0.3766636848449707,0.3596882224082947,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7221514582633972,0.2376707196235656,1.0849478244781494,284.9112243652344,284.95001220703125,299.4951477050781,289.0971984863281,297.99127197265625,297.4343566894531,284.9101257324219,1.0,0.6319432854652405,0.3650186061859131,0.3650186061859131,1.0,1.0,-3.379398822784424,0.9139278531074524,2.465471029281616,0.148148313164711,0.9030950665473938,0.9030950665473938,0.0,174.73390197753906,242.0,48448.9921875,0.0,3208.18798828125,1.0,280.0581359863281,283.22149658203125,292.1523742675781,295.2773132324219,293.1499938964844,293.1499938964844,279.75,35965.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904605150222778,1.0,0.0,0.0,3.6638107299804688,3.663835048675537,8.956934038906184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.14013671875,0.0,1548.32666015625,1895.4371337890625,0.0,4218.96630859375,0.9083290100097656,1.0,0.0,3.0,1.0,0.0
12242460,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8507044911384583,0.4059081673622131,0.3682088851928711,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.959556758403778,0.5725417733192444,0.5441824197769165,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9990000128746032,0.8486814498901367,0.4629022777080536,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8301068544387817,0.3753644526004791,0.358774721622467,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7166231870651245,0.2368881702423095,1.0829575061798096,284.7301025390625,284.95001220703125,299.4739990234375,289.1006774902344,297.96197509765625,297.40289306640625,284.7290344238281,1.0,0.6349989175796509,0.3646387159824371,0.3646387159824371,1.0,1.0,-3.3829104900360107,0.9139341711997986,2.4689762592315674,0.1473437696695327,0.8986417651176453,0.8986417651176453,0.0,179.49293518066406,260.0,49563.41015625,0.0,3243.61669921875,1.0,279.7581481933594,282.999755859375,292.1512451171875,295.3477478027344,293.1499938964844,293.1499938964844,280.04998779296875,36191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657330989837648,3.657355070114136,8.925279644245165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.67578125,0.0,1542.7725830078125,1895.4371337890625,0.0,4300.0,0.9070303440093994,1.0,0.0,3.0,1.0,0.0
12242520,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8507044911384583,0.4059081673622131,0.3682088851928711,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.959556758403778,0.5725417733192444,0.5441824197769165,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9990000128746032,0.8486814498901367,0.4629022777080536,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8301068544387817,0.3753644526004791,0.358774721622467,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7166231870651245,0.2368881702423095,1.0829575061798096,284.7301025390625,284.95001220703125,299.4739990234375,289.1006774902344,297.96197509765625,297.40289306640625,284.7290344238281,1.0,0.6349989175796509,0.3646387159824371,0.3646387159824371,1.0,1.0,-3.3829104900360107,0.9139341711997986,2.4689762592315674,0.1473437696695327,0.8986417651176453,0.8986417651176453,0.0,179.49293518066406,260.0,49563.41015625,0.0,3243.61669921875,1.0,279.7581481933594,282.999755859375,292.1512451171875,295.3477478027344,293.1499938964844,293.1499938964844,280.04998779296875,36191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657330989837648,3.657355070114136,8.925279644245165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.67578125,0.0,1542.7725830078125,1895.4371337890625,0.0,4300.0,0.9070303440093994,1.0,0.0,3.0,1.0,0.0
12242580,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8437741994857788,0.4049519598484039,0.3670791089534759,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9506916403770448,0.5709043741226196,0.5423521995544434,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8534777760505676,0.4734285175800323,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8239786624908447,0.3750166893005371,0.3582863509654999,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7110187411308289,0.2366114407777786,1.0815558433532717,284.8980712890625,284.95001220703125,299.45220947265625,289.1036682128906,297.9463806152344,297.3901062011719,284.8994140625,1.0,0.6386722326278687,0.3642588257789612,0.3642588257789612,1.0,1.0,-3.389727830886841,0.914994180202484,2.474733591079712,0.1467480212450027,0.8993167877197266,0.8993167877197266,0.0,184.6197662353516,278.0,48473.0,0.0,3288.807861328125,1.0,280.0422058105469,283.2101745605469,292.0707092285156,295.1325988769531,293.1499938964844,293.1499938964844,280.3500061035156,36089.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907920956611632,1.0,0.0,0.0,3.6532373428344727,3.653261423110962,8.905310551199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80908203125,0.0,1537.447265625,1895.4371337890625,0.0,4221.80322265625,0.9060737490653992,1.0,0.0,3.0,1.0,0.0
12242640,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8437741994857788,0.4049519598484039,0.3670791089534759,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9506916403770448,0.5709043741226196,0.5423521995544434,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8534777760505676,0.4734285175800323,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8239786624908447,0.3750166893005371,0.3582863509654999,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7110187411308289,0.2366114407777786,1.0815558433532717,284.8980712890625,284.95001220703125,299.45220947265625,289.1036682128906,297.9463806152344,297.3901062011719,284.8994140625,1.0,0.6386722326278687,0.3642588257789612,0.3642588257789612,1.0,1.0,-3.389727830886841,0.914994180202484,2.474733591079712,0.1467480212450027,0.8993167877197266,0.8993167877197266,0.0,184.6197662353516,278.0,48473.0,0.0,3288.807861328125,1.0,280.0422058105469,283.2101745605469,292.0707092285156,295.1325988769531,293.1499938964844,293.1499938964844,280.3500061035156,36089.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907920956611632,1.0,0.0,0.0,3.6532373428344727,3.653261423110962,8.905310551199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80908203125,0.0,1537.447265625,1895.4371337890625,0.0,4221.80322265625,0.9060737490653992,1.0,0.0,3.0,1.0,0.0
12242700,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8411747813224792,0.4049727916717529,0.3670123219490051,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9471038579940796,0.5706446170806885,0.5420019030570984,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.8564819693565369,0.477977305650711,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.821661651134491,0.3752913475036621,0.3584758937358856,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7088453769683838,0.2368016690015792,1.0822657346725464,285.03778076171875,284.95001220703125,299.4410705566406,289.10498046875,297.9438781738281,297.3908996582031,285.044921875,1.0,0.6407525539398193,0.364068865776062,0.364068865776062,1.0,1.0,-3.3957743644714355,0.9163703918457032,2.4794039726257324,0.1467245221138,0.9012634754180908,0.9012634754180908,0.0,187.00732421875,278.0,47509.58984375,0.0,3316.50927734375,1.0,280.2988586425781,283.3881225585937,292.03729248046875,294.9776306152344,293.1499938964844,293.1499938964844,280.3500061035156,35983.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821839332580566,1.0,0.0,0.0,3.653769016265869,3.6537930965423584,8.907903179533605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.71484375,0.0,1537.239013671875,1895.4371337890625,0.0,4147.67822265625,0.9061564207077026,1.0,0.0,3.0,1.0,0.0
12242760,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8390883803367615,0.4051994085311889,0.3672442734241485,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9440804719924928,0.570636510848999,0.5420004725456238,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.8598019480705261,0.4820637106895447,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.819813072681427,0.3757917582988739,0.3589481711387634,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7071298956871033,0.237181544303894,1.0839970111846924,285.0877380371094,284.95001220703125,299.42974853515625,289.10614013671875,297.9437255859375,297.3949890136719,285.0892944335937,1.0,0.6429986953735352,0.3638916313648224,0.3638916313648224,1.0,1.0,-3.4036130905151367,0.9183560013771056,2.485257148742676,0.1469212472438812,0.902722716331482,0.902722716331482,0.0,189.2774658203125,296.0,47456.3125,0.0,3347.761474609375,1.0,280.3419189453125,283.4404296875,292.058349609375,295.0376892089844,293.1499938964844,293.1499938964844,280.04998779296875,35893.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781193137168884,1.0,0.0,0.0,3.656572103500366,3.656595945358277,8.921575158638007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.626953125,0.0,1539.6953125,1895.4371337890625,0.0,4112.35400390625,0.9066923260688782,1.0,0.0,3.0,1.0,0.0
12242820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8333304524421692,0.4041427969932556,0.366916686296463,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9360249042510986,0.5692076683044434,0.541294276714325,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.8643938302993774,0.4923490881919861,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8147629499435425,0.3758695721626282,0.3595163822174072,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7025025486946106,0.2373630851507187,1.086687088012695,284.9339599609375,284.95001220703125,299.4065856933594,289.1080322265625,297.9268798828125,297.3808898925781,284.9332275390625,1.0,0.6479413509368896,0.3635371625423431,0.3635371625423431,1.0,1.0,-3.418663501739502,0.9221146106719972,2.496548652648926,0.1473884880542755,0.9012330770492554,0.9012330770492554,0.0,194.8675079345703,314.0,48702.09765625,0.0,3415.31689453125,1.0,280.0577697753906,283.2427978515625,292.1449279785156,295.2659912109375,293.1499938964844,293.1499938964844,279.75,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895033836364746,1.0,0.0,0.0,3.657284259796143,3.657308340072632,8.925051133701345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1162109375,0.0,1541.28076171875,1895.4371337890625,0.0,4210.767578125,0.9068992137908936,1.0,0.0,3.0,1.0,0.0
12242880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8333304524421692,0.4041427969932556,0.366916686296463,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9360249042510986,0.5692076683044434,0.541294276714325,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.8643938302993774,0.4923490881919861,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8147629499435425,0.3758695721626282,0.3595163822174072,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7025025486946106,0.2373630851507187,1.086687088012695,284.9339599609375,284.95001220703125,299.4065856933594,289.1080322265625,297.9268798828125,297.3808898925781,284.9332275390625,1.0,0.6479413509368896,0.3635371625423431,0.3635371625423431,1.0,1.0,-3.418663501739502,0.9221146106719972,2.496548652648926,0.1473884880542755,0.9012330770492554,0.9012330770492554,0.0,194.8675079345703,314.0,48702.09765625,0.0,3415.31689453125,1.0,280.0577697753906,283.2427978515625,292.1449279785156,295.2659912109375,293.1499938964844,293.1499938964844,279.75,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895033836364746,1.0,0.0,0.0,3.657284259796143,3.657308340072632,8.925051133701345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1162109375,0.0,1541.28076171875,1895.4371337890625,0.0,4210.767578125,0.9068992137908936,1.0,0.0,3.0,1.0,0.0
12242940,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8249067664146423,0.4019071161746979,0.3653842806816101,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9243609309196472,0.5664944052696228,0.5392688512802124,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.9990000128746032,0.8662489652633667,0.5065829753875732,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8068962693214417,0.3749386072158813,0.3591168224811554,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.6952807307243347,0.2367292493581771,1.0859969854354858,284.7603454589844,284.95001220703125,299.38262939453125,289.1093139648437,297.8954772949219,297.34716796875,284.7594909667969,1.0,0.6533948183059692,0.3631826937198639,0.3631826937198639,1.0,1.0,-3.4301962852478027,0.9247344136238098,2.5054619312286377,0.1474999338388443,0.8972375392913818,0.8972375392913818,0.0,202.360107421875,332.0,49897.04296875,0.0,3486.256591796875,1.0,279.7582092285156,283.02716064453125,292.1649780273437,295.37664794921875,293.1499938964844,293.1499938964844,280.04998779296875,36189.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.669921875,0.0,1535.492919921875,1895.4371337890625,0.0,4300.0,0.9055764079093932,1.0,0.0,3.0,1.0,0.0
12243000,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8249067664146423,0.4019071161746979,0.3653842806816101,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9243609309196472,0.5664944052696228,0.5392688512802124,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.9990000128746032,0.8662489652633667,0.5065829753875732,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8068962693214417,0.3749386072158813,0.3591168224811554,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.6952807307243347,0.2367292493581771,1.0859969854354858,284.7603454589844,284.95001220703125,299.38262939453125,289.1093139648437,297.8954772949219,297.34716796875,284.7594909667969,1.0,0.6533948183059692,0.3631826937198639,0.3631826937198639,1.0,1.0,-3.4301962852478027,0.9247344136238098,2.5054619312286377,0.1474999338388443,0.8972375392913818,0.8972375392913818,0.0,202.360107421875,332.0,49897.04296875,0.0,3486.256591796875,1.0,279.7582092285156,283.02716064453125,292.1649780273437,295.37664794921875,293.1499938964844,293.1499938964844,280.04998779296875,36189.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.669921875,0.0,1535.492919921875,1895.4371337890625,0.0,4300.0,0.9055764079093932,1.0,0.0,3.0,1.0,0.0
12243060,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8168632984161377,0.4009666740894317,0.3643905818462372,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9132246375083924,0.5649648904800415,0.5376822352409363,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.8685941100120544,0.5212616920471191,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7989094257354736,0.3747638165950775,0.3589286804199219,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.688081681728363,0.2364702373743057,1.085282564163208,284.9309997558594,284.95001220703125,299.3578796386719,289.1099853515625,297.875,297.328857421875,284.9324645996094,1.0,0.6593248248100281,0.3626515865325928,0.3626515865325928,1.0,1.0,-3.4436538219451904,0.927445948123932,2.516207933425904,0.147152379155159,0.8983718752861023,0.8983718752861023,0.0,210.3601989746093,350.0,48851.79296875,0.0,3565.2568359375,1.0,280.0421447753906,283.2396850585937,292.0846252441406,295.16949462890625,293.1499938964844,293.1499938964844,280.3500061035156,36065.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927361011505128,1.0,0.0,0.0,3.647607803344727,3.6476316452026367,8.87788530690159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.55322265625,0.0,1530.999267578125,1895.4371337890625,0.0,4238.4091796875,0.9048002362251282,1.0,0.0,3.0,1.0,0.0
12243120,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8168632984161377,0.4009666740894317,0.3643905818462372,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9132246375083924,0.5649648904800415,0.5376822352409363,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.8685941100120544,0.5212616920471191,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7989094257354736,0.3747638165950775,0.3589286804199219,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.688081681728363,0.2364702373743057,1.085282564163208,284.9309997558594,284.95001220703125,299.3578796386719,289.1099853515625,297.875,297.328857421875,284.9324645996094,1.0,0.6593248248100281,0.3626515865325928,0.3626515865325928,1.0,1.0,-3.4436538219451904,0.927445948123932,2.516207933425904,0.147152379155159,0.8983718752861023,0.8983718752861023,0.0,210.3601989746093,350.0,48851.79296875,0.0,3565.2568359375,1.0,280.0421447753906,283.2396850585937,292.0846252441406,295.16949462890625,293.1499938964844,293.1499938964844,280.3500061035156,36065.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927361011505128,1.0,0.0,0.0,3.647607803344727,3.6476316452026367,8.87788530690159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.55322265625,0.0,1530.999267578125,1895.4371337890625,0.0,4238.4091796875,0.9048002362251282,1.0,0.0,3.0,1.0,0.0
12243180,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8113614320755005,0.4011524021625519,0.3645617365837097,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9058737754821776,0.5647314190864563,0.5374402403831482,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9990000128746032,0.8718482851982117,0.5326030850410461,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7935673594474792,0.3754963874816894,0.3596384227275848,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.6833251714706421,0.2368963807821273,1.0875123739242554,285.1153564453125,284.95001220703125,299.3353881835937,289.1100158691406,297.8672790527344,297.3269958496094,285.1175231933594,1.0,0.6649671792984009,0.3621842265129089,0.3621842265129089,1.0,1.0,-3.4607388973236084,0.9314792156219482,2.52925992012024,0.1473521590232849,0.9018843173980712,0.9018843173980712,0.0,216.9920959472656,350.0,47854.7421875,0.0,3645.561767578125,1.0,280.33721923828125,283.46441650390625,292.0607604980469,295.0577392578125,293.1499938964844,293.1499938964844,280.3500061035156,35871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815788269042968,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896659551282937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.19384765625,0.0,1533.8360595703125,1895.4371337890625,0.0,4142.43212890625,0.9055397510528564,1.0,0.0,3.0,1.0,0.0
12243240,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.81068354845047,0.4011861085891723,0.3646339178085327,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.90500408411026,0.5647189021110535,0.5374666452407837,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.8723059296607971,0.5340726375579834,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7929284572601318,0.3756200969219208,0.3597855269908905,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.682765781879425,0.2369787096977234,1.088006615638733,285.1215515136719,284.95001220703125,299.332275390625,289.1099853515625,297.8663330078125,297.326904296875,285.1231689453125,1.0,0.6657678484916687,0.3621204793453216,0.3621204793453216,1.0,1.0,-3.4633963108062744,0.932132124900818,2.531264066696167,0.147416815161705,0.9022371172904968,0.9022371172904968,0.0,217.8814849853516,368.0,47866.87890625,0.0,3657.277099609375,1.0,280.3417358398437,283.4705810546875,292.06768798828125,295.0727233886719,293.1499938964844,293.1499938964844,280.04998779296875,35856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811770915985109,1.0,0.0,0.0,3.6523280143737793,3.6523518562316895,8.900877332962409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.07861328125,0.0,1534.685302734375,1895.4371337890625,0.0,4138.94677734375,0.9057183265686036,1.0,0.0,3.0,1.0,0.0
12243300,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8075360059738159,0.4008688628673553,0.3647621572017669,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9011990427970886,0.5642440915107727,0.5374272465705872,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8735408782958984,0.5405678749084473,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7900472283363342,0.3758564293384552,0.3603188693523407,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6802603006362915,0.2371465265750885,1.0899118185043335,285.0072937011719,284.95001220703125,299.31915283203125,289.1097106933594,297.8578796386719,297.3204650878906,285.0016174316406,1.0,0.6691771149635315,0.3618549406528473,0.3618549406528473,1.0,1.0,-3.474251270294189,0.9347774386405944,2.53947377204895,0.1477062851190567,0.901523768901825,0.901523768901825,0.0,221.8012542724609,368.0,48956.84765625,0.0,3707.0029296875,1.0,280.0985412597656,283.3168029785156,292.14227294921875,295.30615234375,293.1499938964844,293.1499938964844,280.04998779296875,35902.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883439540863036,1.0,0.0,0.0,3.6544029712677,3.6544270515441895,8.910993756217067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.6064453125,0.0,1537.3446044921875,1895.4371337890625,0.0,4200.81982421875,0.9061641097068788,1.0,0.0,3.0,1.0,0.0
12243360,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8033702969551086,0.4000781774520874,0.3643654286861419,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8965194225311279,0.5632907152175903,0.5368664264678955,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.873910665512085,0.5482468008995056,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.786372721195221,0.3757399618625641,0.3605018854141235,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6770496368408203,0.2370556741952896,1.090751886367798,284.9704895019531,284.95001220703125,299.3058166503906,289.1092834472656,297.8441162109375,297.30694580078125,284.9698791503906,1.0,0.6726881265640259,0.3615476191043854,0.3615476191043854,1.0,1.0,-3.483569383621216,0.9368058443069458,2.54676365852356,0.1477348953485489,0.9012544751167296,0.9012544751167296,0.0,226.330322265625,386.0,49163.7265625,0.0,3756.844970703125,1.0,280.0576477050781,283.27496337890625,292.1492919921875,295.2987976074219,293.1499938964844,293.1499938964844,279.75,35952.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931119084358216,1.0,0.0,0.0,3.6547422409057617,3.654766321182251,8.912648468140105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.37060546875,0.0,1538.0977783203125,1895.4371337890625,0.0,4241.61376953125,0.9062995314598083,1.0,0.0,3.0,1.0,0.0
12243420,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.7935582995414734,0.3977393805980682,0.3628510534763336,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8857327103614807,0.5605475902557373,0.5349246263504028,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9990000128746032,0.8724314570426941,0.5658857226371765,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.777716338634491,0.374826431274414,0.360229879617691,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6693786382675171,0.2362987250089645,1.0900226831436155,284.799560546875,284.95001220703125,299.27838134765625,289.1078491210937,297.8078918457031,297.2684020996094,284.7987976074219,1.0,0.6799786686897278,0.3609330058097839,0.3609330058097839,1.0,1.0,-3.499428987503052,0.939947247505188,2.559481620788574,0.1474806815385818,0.8978002667427063,0.8978002667427063,0.0,236.7006683349609,389.0,50408.16796875,0.0,3858.16064453125,1.0,279.7582092285156,283.06109619140625,292.1782531738281,295.41656494140625,293.1499938964844,293.1499938964844,280.04998779296875,36135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259494781494,3.650283575057984,8.890798994798388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.04052734375,0.0,1534.470703125,1895.4371337890625,0.0,4300.0,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
12243480,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.7935582995414734,0.3977393805980682,0.3628510534763336,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8857327103614807,0.5605475902557373,0.5349246263504028,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9990000128746032,0.8724314570426941,0.5658857226371765,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.777716338634491,0.374826431274414,0.360229879617691,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6693786382675171,0.2362987250089645,1.0900226831436155,284.799560546875,284.95001220703125,299.27838134765625,289.1078491210937,297.8078918457031,297.2684020996094,284.7987976074219,1.0,0.6799786686897278,0.3609330058097839,0.3609330058097839,1.0,1.0,-3.499428987503052,0.939947247505188,2.559481620788574,0.1474806815385818,0.8978002667427063,0.8978002667427063,0.0,236.7006683349609,389.0,50408.16796875,0.0,3858.16064453125,1.0,279.7582092285156,283.06109619140625,292.1782531738281,295.41656494140625,293.1499938964844,293.1499938964844,280.04998779296875,36135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650259494781494,3.650283575057984,8.890798994798388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.04052734375,0.0,1534.470703125,1895.4371337890625,0.0,4300.0,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
12243540,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7849904298782349,0.3966620862483978,0.3618086576461792,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8762147426605225,0.5589401125907898,0.5333499312400818,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.8714781403541565,0.5824078917503357,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7700917720794678,0.374623030424118,0.3601012825965881,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6625115871429443,0.2359013557434082,1.0890648365020752,284.9682922363281,284.95001220703125,299.25,289.10565185546875,297.7820739746094,297.24432373046875,284.9696350097656,1.0,0.6869110465049744,0.3603183925151825,0.3603183925151825,1.0,1.0,-3.514843463897705,0.9429331421852112,2.5719103813171387,0.1470807790756225,0.8994240164756775,0.8994240164756775,0.0,246.7154693603516,392.0,49359.78125,0.0,3957.090576171875,1.0,280.0421142578125,283.2716979980469,292.09185791015625,295.21063232421875,293.1499938964844,293.1499938964844,280.3500061035156,36010.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963829517364502,1.0,0.0,0.0,3.649142026901245,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.875,0.0,1532.2908935546875,1895.4371337890625,0.0,4269.4228515625,0.905104637145996,1.0,0.0,3.0,1.0,0.0
12243600,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7849904298782349,0.3966620862483978,0.3618086576461792,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8762147426605225,0.5589401125907898,0.5333499312400818,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.8714781403541565,0.5824078917503357,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7700917720794678,0.374623030424118,0.3601012825965881,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6625115871429443,0.2359013557434082,1.0890648365020752,284.9682922363281,284.95001220703125,299.25,289.10565185546875,297.7820739746094,297.24432373046875,284.9696350097656,1.0,0.6869110465049744,0.3603183925151825,0.3603183925151825,1.0,1.0,-3.514843463897705,0.9429331421852112,2.5719103813171387,0.1470807790756225,0.8994240164756775,0.8994240164756775,0.0,246.7154693603516,392.0,49359.78125,0.0,3957.090576171875,1.0,280.0421142578125,283.2716979980469,292.09185791015625,295.21063232421875,293.1499938964844,293.1499938964844,280.3500061035156,36010.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963829517364502,1.0,0.0,0.0,3.649142026901245,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.875,0.0,1532.2908935546875,1895.4371337890625,0.0,4269.4228515625,0.905104637145996,1.0,0.0,3.0,1.0,0.0
12243660,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.7789559960365295,0.3965985774993896,0.3618960976600647,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8693000674247742,0.558431088924408,0.5329983830451965,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9990000128746032,0.8720489740371704,0.5958652496337891,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7647638320922852,0.375240683555603,0.3608518838882446,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.6577164530754089,0.2360776960849762,1.090856432914734,285.154052734375,284.95001220703125,299.2176818847656,289.1005554199219,297.7665710449219,297.2356872558594,285.1554260253906,1.0,0.6935715079307556,0.3596875667572021,0.3596875667572021,1.0,1.0,-3.533769130706787,0.9469625353813172,2.5868067741394043,0.1469678580760955,0.9036957621574402,0.9036957621574402,0.0,255.3700408935547,395.0,48335.875,0.0,4057.69677734375,1.0,280.3417663574219,283.49859619140625,292.0644226074219,295.1017150878906,293.1499938964844,293.1499938964844,280.04998779296875,35805.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860100150108336,1.0,0.0,0.0,3.6557929515838623,3.655817031860352,8.917774607652973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.35498046875,0.0,1538.1666259765625,1895.4371337890625,0.0,4180.7421875,0.9064574837684632,1.0,0.0,3.0,1.0,0.0
12243720,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.7789559960365295,0.3965985774993896,0.3618960976600647,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8693000674247742,0.558431088924408,0.5329983830451965,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9990000128746032,0.8720489740371704,0.5958652496337891,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7647638320922852,0.375240683555603,0.3608518838882446,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.6577164530754089,0.2360776960849762,1.090856432914734,285.154052734375,284.95001220703125,299.2176818847656,289.1005554199219,297.7665710449219,297.2356872558594,285.1554260253906,1.0,0.6935715079307556,0.3596875667572021,0.3596875667572021,1.0,1.0,-3.533769130706787,0.9469625353813172,2.5868067741394043,0.1469678580760955,0.9036957621574402,0.9036957621574402,0.0,255.3700408935547,395.0,48335.875,0.0,4057.69677734375,1.0,280.3417663574219,283.49859619140625,292.0644226074219,295.1017150878906,293.1499938964844,293.1499938964844,280.04998779296875,35805.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860100150108336,1.0,0.0,0.0,3.6557929515838623,3.655817031860352,8.917774607652973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.35498046875,0.0,1538.1666259765625,1895.4371337890625,0.0,4180.7421875,0.9064574837684632,1.0,0.0,3.0,1.0,0.0
12243780,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7721565961837769,0.3949798345565796,0.3612625300884247,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8618197441101074,0.556499183177948,0.532021164894104,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8702214360237122,0.6086676716804504,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7589279413223267,0.3748476803302765,0.3611862659454345,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6524862051010132,0.2355441451072693,1.0913516283035278,284.99737548828125,284.95001220703125,299.1788024902344,289.0905456542969,297.73687744140625,297.2104187011719,284.996337890625,1.0,0.6999423503875732,0.3590567111968994,0.3590567111968994,1.0,1.0,-3.548265218734741,0.94955575466156,2.5987095832824707,0.1466717422008514,0.9030351638793944,0.9030351638793944,0.0,264.6659240722656,398.0,49577.00390625,0.0,4151.55615234375,1.0,280.0577697753906,283.29815673828125,292.1331787109375,295.3128356933594,293.1499938964844,293.1499938964844,279.75,35906.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99843031167984,1.0,0.0,0.0,3.659929037094116,3.6599531173706055,8.937964253163955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.60009765625,0.0,1543.5452880859375,1895.4371337890625,0.0,4286.75341796875,0.907427191734314,1.0,0.0,3.0,1.0,0.0
12243840,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7721565961837769,0.3949798345565796,0.3612625300884247,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8618197441101074,0.556499183177948,0.532021164894104,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8702214360237122,0.6086676716804504,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7589279413223267,0.3748476803302765,0.3611862659454345,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6524862051010132,0.2355441451072693,1.0913516283035278,284.99737548828125,284.95001220703125,299.1788024902344,289.0905456542969,297.73687744140625,297.2104187011719,284.996337890625,1.0,0.6999423503875732,0.3590567111968994,0.3590567111968994,1.0,1.0,-3.548265218734741,0.94955575466156,2.5987095832824707,0.1466717422008514,0.9030351638793944,0.9030351638793944,0.0,264.6659240722656,398.0,49577.00390625,0.0,4151.55615234375,1.0,280.0577697753906,283.29815673828125,292.1331787109375,295.3128356933594,293.1499938964844,293.1499938964844,279.75,35906.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99843031167984,1.0,0.0,0.0,3.659929037094116,3.6599531173706055,8.937964253163955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.60009765625,0.0,1543.5452880859375,1895.4371337890625,0.0,4286.75341796875,0.907427191734314,1.0,0.0,3.0,1.0,0.0
12243900,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7665937542915344,0.3935538232326507,0.3604662120342254,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8558345437049866,0.5548935532569885,0.5310258269309998,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.994604468345642,0.8687499761581421,0.6085641384124756,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7540212869644165,0.3741384148597717,0.3609835505485534,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6481091380119324,0.2348576933145523,1.0903266668319702,284.8579406738281,284.95001220703125,299.15704345703125,289.0837707519531,297.71783447265625,297.1932373046875,284.8511047363281,1.0,0.7029207348823547,0.3587413132190704,0.3587413132190704,1.0,1.0,-3.544513940811157,0.9473699331283568,2.59714412689209,0.1455802470445633,0.9010626077651978,0.9010626077651978,0.0,271.7107238769531,398.0,50549.51953125,0.0,4184.3994140625,1.0,279.8009338378906,283.1208801269531,292.1708068847656,295.4685363769531,293.1499938964844,293.1499938964844,279.75,36014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659447193145752,3.659471273422241,8.935610935623117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.25390625,0.0,1543.8126220703125,1895.4371337890625,0.0,4300.0,0.907355010509491,1.0,0.0,3.0,1.0,0.0
12243960,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7606074213981628,0.3918523490428924,0.3593177199363708,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8494646549224854,0.5529786944389343,0.5296422243118286,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.989010751247406,0.8675446510314941,0.6078321933746338,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7487398982048035,0.373162180185318,0.3604715466499328,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.64337158203125,0.2339385598897934,1.0881203413009644,284.80633544921875,284.95001220703125,299.1337585449219,289.0758972167969,297.6989440917969,297.1768798828125,284.8046569824219,1.0,0.7057414054870605,0.3584426641464233,0.3584426641464233,1.0,1.0,-3.5373218059539795,0.9441563487052916,2.593165397644043,0.1440547406673431,0.8995488286018372,0.8995488286018372,0.0,279.3070678710937,386.0,50575.80078125,0.0,4211.45654296875,1.0,279.7580261230469,283.0673522949219,292.167236328125,295.4207763671875,293.1499938964844,293.1499938964844,280.04998779296875,36107.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65660572052002,3.656629800796509,8.921740572986891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.0791015625,0.0,1541.337646484375,1895.4371337890625,0.0,4300.0,0.9068118929862976,1.0,0.0,3.0,1.0,0.0
12244020,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7517216801643372,0.3898983597755432,0.3576304018497467,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.839874804019928,0.550446629524231,0.5273669958114624,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.980330526828766,0.868137538433075,0.6079817414283752,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.740828812122345,0.3720512688159942,0.3596555888652801,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6361165642738342,0.2325947731733322,1.083673119544983,284.9525756835937,284.95001220703125,299.0829467773437,289.0569763183594,297.6759338378906,297.1656188964844,284.953125,1.0,0.7103239297866821,0.3578453958034515,0.3578453958034515,1.0,1.0,-3.5263919830322266,0.9388434290885924,2.5875484943389893,0.1410815864801406,0.9008099436759948,0.9008099436759948,0.0,291.60614013671875,374.0,49253.56640625,0.0,4256.9072265625,1.0,280.0422058105469,283.26031494140625,292.0566101074219,295.1822204589844,293.1499938964844,293.1499938964844,279.75,36012.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999520182609558,1.0,0.0,0.0,3.655520439147949,3.6555442810058594,8.91644447165163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.611328125,0.0,1539.4097900390625,1895.4371337890625,0.0,4295.9541015625,0.9065283536911012,1.0,0.0,3.0,1.0,0.0
12244080,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7517216801643372,0.3898983597755432,0.3576304018497467,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.839874804019928,0.550446629524231,0.5273669958114624,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.980330526828766,0.868137538433075,0.6079817414283752,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.740828812122345,0.3720512688159942,0.3596555888652801,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6361165642738342,0.2325947731733322,1.083673119544983,284.9525756835937,284.95001220703125,299.0829467773437,289.0569763183594,297.6759338378906,297.1656188964844,284.953125,1.0,0.7103239297866821,0.3578453958034515,0.3578453958034515,1.0,1.0,-3.5263919830322266,0.9388434290885924,2.5875484943389893,0.1410815864801406,0.9008099436759948,0.9008099436759948,0.0,291.60614013671875,374.0,49253.56640625,0.0,4256.9072265625,1.0,280.0422058105469,283.26031494140625,292.0566101074219,295.1822204589844,293.1499938964844,293.1499938964844,279.75,36012.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999520182609558,1.0,0.0,0.0,3.655520439147949,3.6555442810058594,8.91644447165163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.611328125,0.0,1539.4097900390625,1895.4371337890625,0.0,4295.9541015625,0.9065283536911012,1.0,0.0,3.0,1.0,0.0
