time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7449125051498413,0.3872773051261902,0.3560270667076111,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8325034379959106,0.5473291277885437,0.5251996517181396,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9733344316482544,0.8677005171775818,0.6083981990814209,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7348353862762451,0.3705537319183349,0.3589017987251282,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6305435299873352,0.2310310006141662,1.0793981552124023,284.7781066894531,284.95001220703125,299.0267639160156,289.03399658203125,297.64776611328125,297.1493835449219,284.7765197753906,1.0,0.713861882686615,0.3572481274604797,0.3572481274604797,1.0,1.0,-3.516319751739502,0.933794379234314,2.582525491714477,0.1384553611278534,0.8971005082130432,0.8971005082130432,0.0,301.53082275390625,362.0,50198.26953125,0.0,4290.0234375,1.0,279.7577819824219,283.0484619140625,292.1083374023437,295.33221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36178.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649660587310791,3.64968466758728,8.887881222108263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.11572265625,0.0,1534.12841796875,1895.4371337890625,0.0,4300.0,0.9053104519844056,1.0,0.0,3.0,1.0,0.0
12244200,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7449125051498413,0.3872773051261902,0.3560270667076111,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8325034379959106,0.5473291277885437,0.5251996517181396,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9733344316482544,0.8677005171775818,0.6083981990814209,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7348353862762451,0.3705537319183349,0.3589017987251282,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6305435299873352,0.2310310006141662,1.0793981552124023,284.7781066894531,284.95001220703125,299.0267639160156,289.03399658203125,297.64776611328125,297.1493835449219,284.7765197753906,1.0,0.713861882686615,0.3572481274604797,0.3572481274604797,1.0,1.0,-3.516319751739502,0.933794379234314,2.582525491714477,0.1384553611278534,0.8971005082130432,0.8971005082130432,0.0,301.53082275390625,362.0,50198.26953125,0.0,4290.0234375,1.0,279.7577819824219,283.0484619140625,292.1083374023437,295.33221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36178.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649660587310791,3.64968466758728,8.887881222108263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.11572265625,0.0,1534.12841796875,1895.4371337890625,0.0,4300.0,0.9053104519844056,1.0,0.0,3.0,1.0,0.0
12244260,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7393298149108887,0.3854387402534485,0.3543576896190643,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8264068365097046,0.5448914766311646,0.5229136347770691,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9675073623657228,0.8686261177062988,0.6088587045669556,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7299115657806396,0.3694900274276733,0.3580014109611511,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6258316040039062,0.2297109365463256,1.0743515491485596,284.92547607421875,284.95001220703125,298.9656066894531,289.0072326660156,297.62664794921875,297.1433410644531,284.926025390625,1.0,0.7163953185081482,0.3571109473705292,0.3571109473705292,1.0,1.0,-3.5049524307250977,0.9297417998313904,2.5752108097076416,0.1368466317653656,0.8980104327201843,0.8980104327201843,0.0,309.6946716308594,350.0,48866.66015625,0.0,4308.9697265625,1.0,280.0421447753906,283.2428894042969,292.0019226074219,295.1025085449219,293.1499938964844,293.1499938964844,280.3500061035156,36069.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988237023353576,1.0,0.0,0.0,3.64642071723938,3.64644455909729,8.872107741808577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.84130859375,0.0,1529.7100830078125,1895.4371337890625,0.0,4290.076171875,0.90453439950943,1.0,0.0,3.0,1.0,0.0
12244320,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7393298149108887,0.3854387402534485,0.3543576896190643,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8264068365097046,0.5448914766311646,0.5229136347770691,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9675073623657228,0.8686261177062988,0.6088587045669556,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7299115657806396,0.3694900274276733,0.3580014109611511,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6258316040039062,0.2297109365463256,1.0743515491485596,284.92547607421875,284.95001220703125,298.9656066894531,289.0072326660156,297.62664794921875,297.1433410644531,284.926025390625,1.0,0.7163953185081482,0.3571109473705292,0.3571109473705292,1.0,1.0,-3.5049524307250977,0.9297417998313904,2.5752108097076416,0.1368466317653656,0.8980104327201843,0.8980104327201843,0.0,309.6946716308594,350.0,48866.66015625,0.0,4308.9697265625,1.0,280.0421447753906,283.2428894042969,292.0019226074219,295.1025085449219,293.1499938964844,293.1499938964844,280.3500061035156,36069.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988237023353576,1.0,0.0,0.0,3.64642071723938,3.64644455909729,8.872107741808577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.84130859375,0.0,1529.7100830078125,1895.4371337890625,0.0,4290.076171875,0.90453439950943,1.0,0.0,3.0,1.0,0.0
12244380,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7365626692771912,0.3846878409385681,0.3536765277385711,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8231932520866394,0.5435900092124939,0.5216699838638306,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.965038537979126,0.8709310293197632,0.6103886961936951,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7275141477584839,0.3692733347415924,0.3578132688999176,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.6233488321304321,0.229061558842659,1.0716726779937744,285.09112548828125,284.95001220703125,298.902587890625,288.97833251953125,297.6142883300781,297.14959716796875,285.09197998046875,1.0,0.7180654406547546,0.3569792211055755,0.3569792211055755,1.0,1.0,-3.5010218620300293,0.9280955791473388,2.5729262828826904,0.1360183805227279,0.9012341499328612,0.9012341499328612,0.0,314.2195739746094,350.0,47600.265625,0.0,4325.66455078125,1.0,280.3404235839844,283.4545593261719,291.9404602050781,294.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,35888.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885737299919128,1.0,0.0,0.0,3.649959087371826,3.649982929229736,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.43603515625,0.0,1532.287841796875,1895.4371337890625,0.0,4202.79248046875,0.9052077531814576,1.0,0.0,3.0,1.0,0.0
12244440,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.73648601770401,0.3846567571163177,0.3536596596240997,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8231005072593689,0.5435384511947632,0.5216315388679504,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.964984893798828,0.8710216879844666,0.6104640960693359,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7274512648582458,0.3692683279514313,0.3578161299228668,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.6232790946960449,0.22903972864151,1.071601629257202,285.0920715332031,284.95001220703125,298.89990234375,288.97705078125,297.6137390136719,297.1498718261719,285.0927734375,1.0,0.7181206345558167,0.3569737374782562,0.3569737374782562,1.0,1.0,-3.5009641647338867,0.9280601739883424,2.572903871536255,0.1359978020191192,0.9013223648071288,0.9013223648071288,0.0,314.3521728515625,338.0,47593.94140625,0.0,4326.3046875,1.0,280.3417358398437,283.4556884765625,291.9410705566406,294.9449768066406,293.1499938964844,293.1499938964844,280.04998779296875,35884.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884693026542664,1.0,0.0,0.0,3.65019154548645,3.65021562576294,8.890467597666429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.59521484375,0.0,1532.518798828125,1895.4371337890625,0.0,4201.89599609375,0.905255913734436,1.0,0.0,3.0,1.0,0.0
12244500,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7353677749633789,0.3838246762752533,0.3532740175724029,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8218063116073608,0.5424816608428955,0.5209916830062866,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.964111864566803,0.8714169859886169,0.6111639142036438,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7265538573265076,0.3689213693141937,0.3577516674995422,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6223192811012268,0.2285870015621185,1.0704708099365234,284.9668884277344,284.95001220703125,298.8654479980469,288.96075439453125,297.60308837890625,297.1480407714844,284.9603576660156,1.0,0.7187084555625916,0.3569051325321197,0.3569051325321197,1.0,1.0,-3.499142408370972,0.9272679686546326,2.5718743801116943,0.1357123702764511,0.9002295732498169,0.9002295732498169,0.0,316.0721740722656,338.0,48545.703125,0.0,4331.7607421875,1.0,280.0986022949219,283.2937316894531,291.99481201171875,295.148193359375,293.1499938964844,293.1499938964844,280.04998779296875,35945.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955313801765442,1.0,0.0,0.0,3.651397228240967,3.651421308517456,8.896341796571505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.70654296875,0.0,1534.31201171875,1895.4371337890625,0.0,4262.197265625,0.9055166244506836,1.0,0.0,3.0,1.0,0.0
12244560,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7335721850395203,0.3824838995933532,0.3523465991020202,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8198683857917786,0.5409194827079773,0.5198156833648682,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9623805284500122,0.8710548281669617,0.6111801862716675,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7250922918319702,0.3681954145431518,0.3573141694068908,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6208580732345581,0.227862536907196,1.068217158317566,284.9182434082031,284.95001220703125,298.8300170898437,288.94366455078125,297.587646484375,297.1402587890625,284.9166259765625,1.0,0.719088077545166,0.3567884862422943,0.3567884862422943,1.0,1.0,-3.49340295791626,0.9251010417938232,2.5683019161224365,0.1349331140518188,0.8994945287704468,0.8994945287704468,0.0,318.3266906738281,326.0,48594.19921875,0.0,4330.046875,1.0,280.05767822265625,283.2426452636719,291.9823913574219,295.1116027832031,293.1499938964844,293.1499938964844,280.3500061035156,36010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650577545166016,3.650601387023926,8.892347409528156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.662109375,0.0,1533.88818359375,1895.4371337890625,0.0,4300.0,0.9054028391838074,1.0,0.0,3.0,1.0,0.0
12244620,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7307464480400085,0.3808173239231109,0.3506914675235748,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8167382478713989,0.5386753082275391,0.5175716280937195,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9600133895874025,0.8720856308937073,0.6116095781326294,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7227810025215149,0.3673126101493835,0.3564352989196777,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6183792352676392,0.2267319709062576,1.0632888078689575,285.0630798339844,284.95001220703125,298.75634765625,288.90740966796875,297.56549072265625,297.1373291015625,285.0635070800781,1.0,0.7192895412445068,0.3565551936626434,0.3565551936626434,1.0,1.0,-3.48223614692688,0.9208611249923706,2.561375141143799,0.1331016421318054,0.902224063873291,0.902224063873291,0.0,321.5707092285156,314.0,47294.0390625,0.0,4319.93505859375,1.0,280.3421630859375,283.4334411621094,291.8800964355469,294.87841796875,293.1499938964844,293.1499938964844,280.04998779296875,35883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911631941795348,1.0,0.0,0.0,3.654284715652466,3.654308557510376,8.91041679551563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.65380859375,0.0,1537.06689453125,1895.4371337890625,0.0,4224.9775390625,0.9061656594276428,1.0,0.0,3.0,1.0,0.0
12244680,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7307464480400085,0.3808173239231109,0.3506914675235748,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8167382478713989,0.5386753082275391,0.5175716280937195,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9600133895874025,0.8720856308937073,0.6116095781326294,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7227810025215149,0.3673126101493835,0.3564352989196777,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6183792352676392,0.2267319709062576,1.0632888078689575,285.0630798339844,284.95001220703125,298.75634765625,288.90740966796875,297.56549072265625,297.1373291015625,285.0635070800781,1.0,0.7192895412445068,0.3565551936626434,0.3565551936626434,1.0,1.0,-3.48223614692688,0.9208611249923706,2.561375141143799,0.1331016421318054,0.902224063873291,0.902224063873291,0.0,321.5707092285156,314.0,47294.0390625,0.0,4319.93505859375,1.0,280.3421630859375,283.4334411621094,291.8800964355469,294.87841796875,293.1499938964844,293.1499938964844,280.04998779296875,35883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911631941795348,1.0,0.0,0.0,3.654284715652466,3.654308557510376,8.91041679551563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.65380859375,0.0,1537.06689453125,1895.4371337890625,0.0,4224.9775390625,0.9061656594276428,1.0,0.0,3.0,1.0,0.0
12244740,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7283416986465454,0.3782595098018646,0.348890870809555,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8140912055969238,0.535595715045929,0.5151787996292114,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.958243727684021,0.8715341687202454,0.6117887496948242,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7208976745605469,0.3658446967601776,0.3554436564445495,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.616243302822113,0.225224420428276,1.057970643043518,284.8835754394531,284.95001220703125,298.6793518066406,288.8685607910156,297.5351257324219,297.1246032714844,284.8817749023437,1.0,0.7188218832015991,0.3563219010829925,0.3563219010829925,1.0,1.0,-3.4698312282562256,0.9162209630012512,2.553610324859619,0.1313931941986084,0.8998903036117554,0.8998903036117554,0.0,323.7217102050781,302.0,48228.21484375,0.0,4300.0986328125,1.0,280.05780029296875,283.2162170410156,291.9060363769531,295.0149841308594,293.1499938964844,293.1499938964844,279.75,36034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538050174713135,3.6538290977478014,8.908078825697885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.25,0.0,1537.6627197265625,1895.4371337890625,0.0,4300.0,0.9061384201049804,1.0,0.0,3.0,1.0,0.0
12244800,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7283416986465454,0.3782595098018646,0.348890870809555,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8140912055969238,0.535595715045929,0.5151787996292114,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.958243727684021,0.8715341687202454,0.6117887496948242,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7208976745605469,0.3658446967601776,0.3554436564445495,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.616243302822113,0.225224420428276,1.057970643043518,284.8835754394531,284.95001220703125,298.6793518066406,288.8685607910156,297.5351257324219,297.1246032714844,284.8817749023437,1.0,0.7188218832015991,0.3563219010829925,0.3563219010829925,1.0,1.0,-3.4698312282562256,0.9162209630012512,2.553610324859619,0.1313931941986084,0.8998903036117554,0.8998903036117554,0.0,323.7217102050781,302.0,48228.21484375,0.0,4300.0986328125,1.0,280.05780029296875,283.2162170410156,291.9060363769531,295.0149841308594,293.1499938964844,293.1499938964844,279.75,36034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538050174713135,3.6538290977478014,8.908078825697885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.25,0.0,1537.6627197265625,1895.4371337890625,0.0,4300.0,0.9061384201049804,1.0,0.0,3.0,1.0,0.0
12244860,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7246299386024475,0.3745418190956116,0.3459297120571136,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.8101141452789307,0.531288206577301,0.5115445852279663,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9548341035842896,0.8692465424537659,0.6105692386627197,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7178276181221008,0.3634026646614074,0.3535064160823822,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6128955483436584,0.2229607105255127,1.04936945438385,284.6824035644531,284.95001220703125,298.599365234375,288.8274230957031,297.4957580566406,297.10064697265625,284.68035888671875,1.0,0.7176207304000854,0.3562326431274414,0.3562326431274414,1.0,1.0,-3.447765588760376,0.9089667201042176,2.5387990474700928,0.1291773468255996,0.8946738839149475,0.8946738839149475,0.0,326.6861572265625,290.0,49059.4453125,0.0,4259.978515625,1.0,279.7582397460937,282.9795227050781,291.91925048828125,295.0863647460937,293.1499938964844,293.1499938964844,280.04998779296875,36271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6444127559661865,3.6444365978240967,8.862339768711536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.35009765625,0.0,1528.99267578125,1895.4371337890625,0.0,4300.0,0.9041951894760132,1.0,0.0,3.0,1.0,0.0
12244920,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7246299386024475,0.3745418190956116,0.3459297120571136,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.8101141452789307,0.531288206577301,0.5115445852279663,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9548341035842896,0.8692465424537659,0.6105692386627197,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7178276181221008,0.3634026646614074,0.3535064160823822,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6128955483436584,0.2229607105255127,1.04936945438385,284.6824035644531,284.95001220703125,298.599365234375,288.8274230957031,297.4957580566406,297.10064697265625,284.68035888671875,1.0,0.7176207304000854,0.3562326431274414,0.3562326431274414,1.0,1.0,-3.447765588760376,0.9089667201042176,2.5387990474700928,0.1291773468255996,0.8946738839149475,0.8946738839149475,0.0,326.6861572265625,290.0,49059.4453125,0.0,4259.978515625,1.0,279.7582397460937,282.9795227050781,291.91925048828125,295.0863647460937,293.1499938964844,293.1499938964844,280.04998779296875,36271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6444127559661865,3.6444365978240967,8.862339768711536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.35009765625,0.0,1528.99267578125,1895.4371337890625,0.0,4300.0,0.9041951894760132,1.0,0.0,3.0,1.0,0.0
12244980,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7220162749290466,0.3720998764038086,0.3433966338634491,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8072112798690796,0.5280930995941162,0.5082115530967712,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9530487060546876,0.8691032528877258,0.6100066304206848,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7156469225883484,0.3616874516010284,0.3516764044761657,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.6101680994033813,0.2210946083068847,1.0404895544052124,284.8222961425781,284.95001220703125,298.5168151855469,288.78424072265625,297.46746826171875,297.0924377441406,284.8226013183594,1.0,0.7157557606697083,0.3561433553695678,0.3561433553695678,1.0,1.0,-3.4271392822265625,0.9021889567375184,2.5249502658843994,0.1268489360809326,0.894153356552124,0.894153356552124,0.0,327.87646484375,278.0,47611.65625,0.0,4213.57421875,1.0,280.0420837402344,283.1693420410156,291.781494140625,294.81298828125,293.1499938964844,293.1499938964844,280.3500061035156,36195.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992460012435912,1.0,0.0,0.0,3.6365156173706055,3.636539459228516,8.823973303151433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.12451171875,0.0,1519.6734619140625,1895.4371337890625,0.0,4293.6416015625,0.9024037718772888,1.0,0.0,3.0,1.0,0.0
12245040,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7220162749290466,0.3720998764038086,0.3433966338634491,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8072112798690796,0.5280930995941162,0.5082115530967712,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9530487060546876,0.8691032528877258,0.6100066304206848,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7156469225883484,0.3616874516010284,0.3516764044761657,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.6101680994033813,0.2210946083068847,1.0404895544052124,284.8222961425781,284.95001220703125,298.5168151855469,288.78424072265625,297.46746826171875,297.0924377441406,284.8226013183594,1.0,0.7157557606697083,0.3561433553695678,0.3561433553695678,1.0,1.0,-3.4271392822265625,0.9021889567375184,2.5249502658843994,0.1268489360809326,0.894153356552124,0.894153356552124,0.0,327.87646484375,278.0,47611.65625,0.0,4213.57421875,1.0,280.0420837402344,283.1693420410156,291.781494140625,294.81298828125,293.1499938964844,293.1499938964844,280.3500061035156,36195.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992460012435912,1.0,0.0,0.0,3.6365156173706055,3.636539459228516,8.823973303151433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.12451171875,0.0,1519.6734619140625,1895.4371337890625,0.0,4293.6416015625,0.9024037718772888,1.0,0.0,3.0,1.0,0.0
12245100,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7216213345527649,0.3713842630386352,0.3425842523574829,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8067352175712585,0.5270076990127563,0.5070088505744934,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9534094333648682,0.8697609901428223,0.6102644801139832,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7154056429862976,0.3612233996391296,0.3510939180850982,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6095935702323914,0.2204523533582687,1.037084698677063,284.9476318359375,284.95001220703125,298.4747314453125,288.7619934082031,297.4574584960937,297.0940856933594,284.95361328125,1.0,0.7146338224411011,0.3560987114906311,0.3560987114906311,1.0,1.0,-3.420225143432617,0.8998711705207825,2.5203540325164795,0.1260221153497696,0.8953560590744019,0.8953560590744019,0.0,327.25067138671875,278.0,46469.7578125,0.0,4192.13037109375,1.0,280.29840087890625,283.3367919921875,291.7118530273437,294.6110534667969,293.1499938964844,293.1499938964844,280.3500061035156,36102.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917389750480652,1.0,0.0,0.0,3.634737491607666,3.6347615718841553,8.815347314339306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.19580078125,0.0,1517.015625,1895.4371337890625,0.0,4229.89794921875,0.9019796252250672,1.0,0.0,3.0,1.0,0.0
12245160,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7217974066734314,0.3708824217319488,0.3420454859733581,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8068896532058716,0.52615886926651,0.5061039328575134,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9545459747314452,0.8706865310668945,0.6108403205871582,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7157168388366699,0.3609582483768463,0.3507378399372101,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6095547676086426,0.2199769765138626,1.0344617366790771,284.9838256835937,284.95001220703125,298.43212890625,288.7393493652344,297.44940185546875,297.098388671875,284.9843444824219,1.0,0.7134091258049011,0.3561590909957886,0.3561590909957886,1.0,1.0,-3.415595054626465,0.8985739946365356,2.5170211791992188,0.1257210373878479,0.8959842324256897,0.8959842324256897,0.0,325.8616638183594,266.0,46237.140625,0.0,4172.15234375,1.0,280.3417358398437,283.3797607421875,291.6991882324219,294.6244506835937,293.1499938964844,293.1499938964844,280.6499938964844,36027.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879125356674194,1.0,0.0,0.0,3.634955883026123,3.634979724884033,8.816405738798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21728515625,0.0,1516.7037353515625,1895.4371337890625,0.0,4197.11376953125,0.9019463062286376,1.0,0.0,3.0,1.0,0.0
12245220,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7229121327400208,0.370187371969223,0.3411944210529327,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8080965876579285,0.5248295068740845,0.5045977234840393,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.957827627658844,0.872900664806366,0.6121731996536255,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7171462774276733,0.3607566952705383,0.3502994179725647,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.610312819480896,0.2193268984556198,1.0304099321365356,285.14776611328125,284.95001220703125,298.3456726074219,288.69305419921875,297.4353332519531,297.110107421875,285.1483459472656,1.0,0.7106755375862122,0.3562797904014587,0.3562797904014587,1.0,1.0,-3.408958673477173,0.8968461751937866,2.5121123790740967,0.125443160533905,0.9000213742256165,0.9000213742256165,0.0,321.8753356933594,254.0,44950.609375,0.0,4131.9853515625,1.0,280.6416320800781,283.59014892578125,291.6468200683594,294.4844970703125,293.1499938964844,293.1499938964844,280.95001220703125,35822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758892059326172,1.0,0.0,0.0,3.6410281658172607,3.64105224609375,8.845887009556463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.552734375,0.0,1521.88818359375,1895.4371337890625,0.0,4092.888916015625,0.9031646847724916,1.0,0.0,3.0,1.0,0.0
12245280,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7229121327400208,0.370187371969223,0.3411944210529327,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8080965876579285,0.5248295068740845,0.5045977234840393,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.957827627658844,0.872900664806366,0.6121731996536255,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7171462774276733,0.3607566952705383,0.3502994179725647,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.610312819480896,0.2193268984556198,1.0304099321365356,285.14776611328125,284.95001220703125,298.3456726074219,288.69305419921875,297.4353332519531,297.110107421875,285.1483459472656,1.0,0.7106755375862122,0.3562797904014587,0.3562797904014587,1.0,1.0,-3.408958673477173,0.8968461751937866,2.5121123790740967,0.125443160533905,0.9000213742256165,0.9000213742256165,0.0,321.8753356933594,254.0,44950.609375,0.0,4131.9853515625,1.0,280.6416320800781,283.59014892578125,291.6468200683594,294.4844970703125,293.1499938964844,293.1499938964844,280.95001220703125,35822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758892059326172,1.0,0.0,0.0,3.6410281658172607,3.64105224609375,8.845887009556463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.552734375,0.0,1521.88818359375,1895.4371337890625,0.0,4092.888916015625,0.9031646847724916,1.0,0.0,3.0,1.0,0.0
12245340,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7248554229736328,0.3697670698165893,0.3405748009681701,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8102579712867737,0.5238296389579773,0.5033925771713257,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.9621745347976683,0.8754287958145142,0.6137158870697021,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7194293737411499,0.3608560860157013,0.3501300513744354,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.6119606494903564,0.2189624607563018,1.0275439023971558,285.3119201660156,284.95001220703125,298.2578430175781,288.6455993652344,297.4227294921875,297.124267578125,285.3124694824219,1.0,0.7076156735420227,0.3564004898071289,0.3564004898071289,1.0,1.0,-3.404966354370117,0.8959516286849976,2.50901460647583,0.1254376322031021,0.9062508344650269,0.9062508344650269,0.0,316.6012878417969,242.0,43725.51953125,0.0,4091.17138671875,1.0,280.94171142578125,283.7987670898437,291.60137939453125,294.3607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35603.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644304513931274,1.0,0.0,0.0,3.655286312103272,3.6553101539611816,8.915301918932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.58447265625,0.0,1536.0860595703125,1895.4371337890625,0.0,3991.9794921875,0.9062040448188782,1.0,0.0,3.0,1.0,0.0
12245400,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7248554229736328,0.3697670698165893,0.3405748009681701,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8102579712867737,0.5238296389579773,0.5033925771713257,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.9621745347976683,0.8754287958145142,0.6137158870697021,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7194293737411499,0.3608560860157013,0.3501300513744354,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.6119606494903564,0.2189624607563018,1.0275439023971558,285.3119201660156,284.95001220703125,298.2578430175781,288.6455993652344,297.4227294921875,297.124267578125,285.3124694824219,1.0,0.7076156735420227,0.3564004898071289,0.3564004898071289,1.0,1.0,-3.404966354370117,0.8959516286849976,2.50901460647583,0.1254376322031021,0.9062508344650269,0.9062508344650269,0.0,316.6012878417969,242.0,43725.51953125,0.0,4091.17138671875,1.0,280.94171142578125,283.7987670898437,291.60137939453125,294.3607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35603.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644304513931274,1.0,0.0,0.0,3.655286312103272,3.6553101539611816,8.915301918932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.58447265625,0.0,1536.0860595703125,1895.4371337890625,0.0,3991.9794921875,0.9062040448188782,1.0,0.0,3.0,1.0,0.0
12245460,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7258187532424927,0.3677289187908172,0.3390974700450897,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8114789724349976,0.5212967991828918,0.5013661980628967,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9651991724967957,0.875219464302063,0.6140688061714172,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7209234237670898,0.3598591089248657,0.3494102954864502,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6129047870635986,0.2179018855094909,1.0232592821121216,285.13116455078125,284.95001220703125,298.1690673828125,288.59735107421875,297.39422607421875,297.1177062988281,285.12921142578125,1.0,0.7042108774185181,0.356292188167572,0.356292188167572,1.0,1.0,-3.395174980163574,0.8925362825393677,2.502638578414917,0.1244354993104934,0.9072180390357972,0.9072180390357972,0.0,312.0480041503906,230.0,44732.41015625,0.0,4040.02392578125,1.0,280.6577453613281,283.577392578125,291.6430969238281,294.5317687988281,293.1499938964844,293.1499938964844,280.3500061035156,35710.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778097867965698,1.0,0.0,0.0,3.66681718826294,3.666841506958008,8.971639999799663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.244140625,0.0,1549.7847900390625,1895.4371337890625,0.0,4109.65625,0.9088314771652222,1.0,0.0,3.0,1.0,0.0
12245520,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7258187532424927,0.3677289187908172,0.3390974700450897,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8114789724349976,0.5212967991828918,0.5013661980628967,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9651991724967957,0.875219464302063,0.6140688061714172,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7209234237670898,0.3598591089248657,0.3494102954864502,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6129047870635986,0.2179018855094909,1.0232592821121216,285.13116455078125,284.95001220703125,298.1690673828125,288.59735107421875,297.39422607421875,297.1177062988281,285.12921142578125,1.0,0.7042108774185181,0.356292188167572,0.356292188167572,1.0,1.0,-3.395174980163574,0.8925362825393677,2.502638578414917,0.1244354993104934,0.9072180390357972,0.9072180390357972,0.0,312.0480041503906,230.0,44732.41015625,0.0,4040.02392578125,1.0,280.6577453613281,283.577392578125,291.6430969238281,294.5317687988281,293.1499938964844,293.1499938964844,280.3500061035156,35710.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778097867965698,1.0,0.0,0.0,3.66681718826294,3.666841506958008,8.971639999799663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.244140625,0.0,1549.7847900390625,1895.4371337890625,0.0,4109.65625,0.9088314771652222,1.0,0.0,3.0,1.0,0.0
12245580,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7246822714805603,0.3642661869525909,0.3361968696117401,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8105218410491943,0.5172408223152161,0.4977984428405761,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9656282067298888,0.8729046583175659,0.612712562084198,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7204816937446594,0.3576307892799377,0.3475008308887481,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6119197010993958,0.2158912271261215,1.0149221420288086,284.9248352050781,284.95001220703125,298.0797424316406,288.5485534667969,297.3541564941406,297.0958251953125,284.9225769042969,1.0,0.7003431916236877,0.3561838567256927,0.3561838567256927,1.0,1.0,-3.373452425003052,0.8853252530097961,2.4881272315979004,0.1222286596894264,0.9052029252052308,0.9052029252052308,0.0,309.423583984375,218.0,45622.39453125,0.0,3970.58740234375,1.0,280.35809326171875,283.3330383300781,291.60662841796875,294.5718078613281,293.1499938964844,293.1499938964844,280.04998779296875,35919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927070736885072,1.0,0.0,0.0,3.670533418655396,3.670557737350464,8.989833872874442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.3388671875,0.0,1555.5242919921875,1895.4371337890625,0.0,4238.16162109375,0.9097968935966492,1.0,0.0,3.0,1.0,0.0
12245640,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7246822714805603,0.3642661869525909,0.3361968696117401,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8105218410491943,0.5172408223152161,0.4977984428405761,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9656282067298888,0.8729046583175659,0.612712562084198,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7204816937446594,0.3576307892799377,0.3475008308887481,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6119197010993958,0.2158912271261215,1.0149221420288086,284.9248352050781,284.95001220703125,298.0797424316406,288.5485534667969,297.3541564941406,297.0958251953125,284.9225769042969,1.0,0.7003431916236877,0.3561838567256927,0.3561838567256927,1.0,1.0,-3.373452425003052,0.8853252530097961,2.4881272315979004,0.1222286596894264,0.9052029252052308,0.9052029252052308,0.0,309.423583984375,218.0,45622.39453125,0.0,3970.58740234375,1.0,280.35809326171875,283.3330383300781,291.60662841796875,294.5718078613281,293.1499938964844,293.1499938964844,280.04998779296875,35919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927070736885072,1.0,0.0,0.0,3.670533418655396,3.670557737350464,8.989833872874442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.3388671875,0.0,1555.5242919921875,1895.4371337890625,0.0,4238.16162109375,0.9097968935966492,1.0,0.0,3.0,1.0,0.0
12245700,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.723779559135437,0.362276166677475,0.3345091342926025,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8096744418144226,0.5149016380310059,0.4957128763198852,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9654633402824402,0.8713638782501221,0.6117783188819885,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.719914436340332,0.3562434911727905,0.3462811112403869,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.6110261082649231,0.2146485298871994,1.009670376777649,284.7735595703125,284.95001220703125,298.03497314453125,288.5240478515625,297.3328552246094,297.0832214355469,284.7655334472656,1.0,0.6982259750366211,0.3561296761035919,0.3561296761035919,1.0,1.0,-3.36001205444336,0.8809024691581726,2.479109525680542,0.1208569556474685,0.902549147605896,0.902549147605896,0.0,308.3534545898437,218.0,46459.1640625,0.0,3931.177734375,1.0,280.1007385253906,283.1464538574219,291.6004943847656,294.67022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36060.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668961763381958,3.6689860820770255,8.982137273960689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7822265625,0.0,1554.8218994140625,1895.4371337890625,0.0,4300.0,0.9095064401626588,1.0,0.0,3.0,1.0,0.0
12245760,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7225906252861023,0.3601424098014831,0.3326165676116943,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8085203766822815,0.5123884081840515,0.4933889210224151,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9649526476860046,0.869599461555481,0.6105775833129883,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7190725207328796,0.3547019362449646,0.3448667526245117,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.6098270416259766,0.2132682055234909,1.0036789178848269,284.7137145996094,284.95001220703125,297.990234375,288.49951171875,297.3110046386719,297.0697326660156,284.7113647460937,1.0,0.6959803104400635,0.3562219440937042,0.3562219440937042,1.0,1.0,-3.3445935249328613,0.8762628436088562,2.4683306217193604,0.1197042316198349,0.9003331661224365,0.9003331661224365,0.0,307.4916381835937,206.0,46384.7578125,0.0,3888.374755859375,1.0,280.0580139160156,283.08746337890625,291.5585021972656,294.5711364746094,293.1499938964844,293.1499938964844,279.75,36181.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664551734924317,3.6645758152008057,8.960556669990183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.05126953125,0.0,1550.782958984375,1895.4371337890625,0.0,4300.0,0.9086329340934752,1.0,0.0,3.0,1.0,0.0
12245820,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.7200986742973328,0.3556514084339142,0.328665554523468,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8060624003410339,0.5070657730102539,0.4884859621524811,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9638487100601196,0.8656251430511475,0.6079502105712891,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.7172349095344543,0.3513527512550354,0.3417913913726806,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5041198730469,0.6071677803993225,0.2102623581886291,0.9905368089675904,284.50274658203125,284.95001220703125,297.9010009765625,288.4505310058594,297.2679138183594,297.04345703125,284.5004272460937,1.0,0.6911227703094482,0.356406420469284,0.356406420469284,1.0,1.0,-3.311287641525269,0.8662403225898743,2.445047378540039,0.1171841546893119,0.8926474452018738,0.8926474452018738,0.0,305.60076904296875,194.0,47045.421875,0.0,3796.8447265625,1.0,279.7582092285156,282.844970703125,291.54119873046875,294.59039306640625,293.1499938964844,293.1499938964844,280.04998779296875,36483.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647380352020264,3.647404432296753,8.876779133970558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1875,0.0,1533.873046875,1895.4371337890625,0.0,4300.0,0.9049986004829408,1.0,0.0,3.0,1.0,0.0
12245880,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.7200986742973328,0.3556514084339142,0.328665554523468,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8060624003410339,0.5070657730102539,0.4884859621524811,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9638487100601196,0.8656251430511475,0.6079502105712891,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.7172349095344543,0.3513527512550354,0.3417913913726806,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5041198730469,0.6071677803993225,0.2102623581886291,0.9905368089675904,284.50274658203125,284.95001220703125,297.9010009765625,288.4505310058594,297.2679138183594,297.04345703125,284.5004272460937,1.0,0.6911227703094482,0.356406420469284,0.356406420469284,1.0,1.0,-3.311287641525269,0.8662403225898743,2.445047378540039,0.1171841546893119,0.8926474452018738,0.8926474452018738,0.0,305.60076904296875,194.0,47045.421875,0.0,3796.8447265625,1.0,279.7582092285156,282.844970703125,291.54119873046875,294.59039306640625,293.1499938964844,293.1499938964844,280.04998779296875,36483.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647380352020264,3.647404432296753,8.876779133970558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1875,0.0,1533.873046875,1895.4371337890625,0.0,4300.0,0.9049986004829408,1.0,0.0,3.0,1.0,0.0
12245940,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7190831303596497,0.3526891767978668,0.3254561424255371,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.8051352500915527,0.5031476616859436,0.484243243932724,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.9647082686424256,0.8641769289970398,0.6062958240509033,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7166651487350464,0.3489955961704254,0.3391280770301819,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.6056055426597595,0.2078658491373062,0.9782362580299376,284.6418151855469,284.95001220703125,297.8123779296875,288.4019470214844,297.2373352050781,297.0336608886719,284.6419982910156,1.0,0.685845673084259,0.3565909266471863,0.3565909266471863,1.0,1.0,-3.282327651977539,0.8575863838195801,2.424741268157959,0.1148494184017181,0.889711856842041,0.889711856842041,0.0,301.8455505371094,182.0,45508.921875,0.0,3706.660400390625,1.0,280.0420837402344,283.0362854003906,291.38739013671875,294.2901611328125,293.1499938964844,293.1499938964844,280.3500061035156,36442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972068667411804,1.0,0.0,0.0,3.630270004272461,3.63029408454895,8.793690540187526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.65966796875,0.0,1514.6226806640625,1895.4371337890625,0.0,4276.404296875,0.9011781811714172,1.0,0.0,3.0,1.0,0.0
