time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7190831303596497,0.3526891767978668,0.3254561424255371,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.8051352500915527,0.5031476616859436,0.484243243932724,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.9647082686424256,0.8641769289970398,0.6062958240509033,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7166651487350464,0.3489955961704254,0.3391280770301819,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.6056055426597595,0.2078658491373062,0.9782362580299376,284.6418151855469,284.95001220703125,297.8123779296875,288.4019470214844,297.2373352050781,297.0336608886719,284.6419982910156,1.0,0.685845673084259,0.3565909266471863,0.3565909266471863,1.0,1.0,-3.282327651977539,0.8575863838195801,2.424741268157959,0.1148494184017181,0.889711856842041,0.889711856842041,0.0,301.8455505371094,182.0,45508.921875,0.0,3706.660400390625,1.0,280.0420837402344,283.0362854003906,291.38739013671875,294.2901611328125,293.1499938964844,293.1499938964844,280.3500061035156,36442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972068667411804,1.0,0.0,0.0,3.630270004272461,3.63029408454895,8.793690540187526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.65966796875,0.0,1514.6226806640625,1895.4371337890625,0.0,4276.404296875,0.9011781811714172,1.0,0.0,3.0,1.0,0.0
12246060,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7206496000289917,0.3510443866252899,0.3235442638397217,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8070072531700134,0.5006026029586792,0.4813706874847412,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9687960147857666,0.8646872639656067,0.6062371134757996,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7184934020042419,0.3477311134338379,0.3374960422515869,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6064053177833557,0.2063097357749939,0.969348132610321,284.8031616210937,284.95001220703125,297.7248229980469,288.35400390625,297.217529296875,297.03765869140625,284.8036193847656,1.0,0.6803135275840759,0.3570944368839264,0.3570944368839264,1.0,1.0,-3.263844490051269,0.8531570434570312,2.4106874465942383,0.1144862249493599,0.8891315460205078,0.8891315460205078,0.0,295.2001647949219,170.0,44054.0859375,0.0,3626.12060546875,1.0,280.3415222167969,283.24884033203125,291.3016357421875,294.0912475585937,293.1499938964844,293.1499938964844,280.6499938964844,36292.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833149313926696,1.0,0.0,0.0,3.618834972381592,3.618858814239502,8.738379051465017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.9404296875,0.0,1500.9422607421875,1895.4371337890625,0.0,4157.47119140625,0.8985289931297302,1.0,0.0,3.0,1.0,0.0
12246120,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7206496000289917,0.3510443866252899,0.3235442638397217,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8070072531700134,0.5006026029586792,0.4813706874847412,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9687960147857666,0.8646872639656067,0.6062371134757996,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.7184934020042419,0.3477311134338379,0.3374960422515869,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6064053177833557,0.2063097357749939,0.969348132610321,284.8031616210937,284.95001220703125,297.7248229980469,288.35400390625,297.217529296875,297.03765869140625,284.8036193847656,1.0,0.6803135275840759,0.3570944368839264,0.3570944368839264,1.0,1.0,-3.263844490051269,0.8531570434570312,2.4106874465942383,0.1144862249493599,0.8891315460205078,0.8891315460205078,0.0,295.2001647949219,170.0,44054.0859375,0.0,3626.12060546875,1.0,280.3415222167969,283.24884033203125,291.3016357421875,294.0912475585937,293.1499938964844,293.1499938964844,280.6499938964844,36292.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833149313926696,1.0,0.0,0.0,3.618834972381592,3.618858814239502,8.738379051465017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.9404296875,0.0,1500.9422607421875,1895.4371337890625,0.0,4157.47119140625,0.8985289931297302,1.0,0.0,3.0,1.0,0.0
12246180,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7235950827598572,0.3499592542648315,0.322189599275589,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.810410737991333,0.498708426952362,0.4791696965694427,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9744210839271544,0.8658149838447571,0.6067233085632324,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7216841578483582,0.3470165133476257,0.3364183306694031,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6086724996566772,0.205265000462532,0.9627463221549988,284.96746826171875,284.95001220703125,297.6387023925781,288.3070373535156,297.2025146484375,297.0475769042969,284.968017578125,1.0,0.6746004223823547,0.3575979471206665,0.3575979471206665,1.0,1.0,-3.2509145736694336,0.8505098223686218,2.400404930114746,0.1147360727190971,0.890764057636261,0.890764057636261,0.0,286.9929504394531,158.0,42692.82421875,0.0,3550.511962890625,1.0,280.6414489746094,283.4619445800781,291.2492980957031,293.94610595703125,293.1499938964844,293.1499938964844,280.95001220703125,36090.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968928039073944,1.0,0.0,0.0,3.6148853302001953,3.6149089336395264,8.719314337213291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.912109375,0.0,1495.1256103515625,1895.4371337890625,0.0,4031.759765625,0.8975094556808472,1.0,0.0,3.0,1.0,0.0
12246240,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7235950827598572,0.3499592542648315,0.322189599275589,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.810410737991333,0.498708426952362,0.4791696965694427,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9744210839271544,0.8658149838447571,0.6067233085632324,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7216841578483582,0.3470165133476257,0.3364183306694031,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6086724996566772,0.205265000462532,0.9627463221549988,284.96746826171875,284.95001220703125,297.6387023925781,288.3070373535156,297.2025146484375,297.0475769042969,284.968017578125,1.0,0.6746004223823547,0.3575979471206665,0.3575979471206665,1.0,1.0,-3.2509145736694336,0.8505098223686218,2.400404930114746,0.1147360727190971,0.890764057636261,0.890764057636261,0.0,286.9929504394531,158.0,42692.82421875,0.0,3550.511962890625,1.0,280.6414489746094,283.4619445800781,291.2492980957031,293.94610595703125,293.1499938964844,293.1499938964844,280.95001220703125,36090.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968928039073944,1.0,0.0,0.0,3.6148853302001953,3.6149089336395264,8.719314337213291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.912109375,0.0,1495.1256103515625,1895.4371337890625,0.0,4031.759765625,0.8975094556808472,1.0,0.0,3.0,1.0,0.0
12246300,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7253254652023315,0.3495179712772369,0.3215780258178711,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8123952150344849,0.4978867769241333,0.4781669676303863,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9774392247200012,0.8664462566375732,0.6069691777229309,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.723544180393219,0.3467637002468109,0.3359646499156952,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6101160645484924,0.2048570364713668,0.9599286913871764,285.0947265625,284.95001220703125,297.5963134765625,288.28399658203125,297.1957702636719,297.0533142089844,285.10125732421875,1.0,0.6716874837875366,0.3578496873378753,0.3578496873378753,1.0,1.0,-3.2453341484069824,0.8494634032249451,2.3958706855773926,0.114957720041275,0.8929631114006042,0.8929631114006042,0.0,282.6079406738281,158.0,41609.20703125,0.0,3513.38134765625,1.0,280.89776611328125,283.6305236816406,291.2034912109375,293.7843933105469,293.1499938964844,293.1499938964844,280.95001220703125,35963.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597561359405518,1.0,0.0,0.0,3.615923404693604,3.615947008132935,8.724322810849117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.8046875,0.0,1495.3187255859375,1895.4371337890625,0.0,3950.411865234375,0.8976870179176331,1.0,0.0,3.0,1.0,0.0
12246360,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.7273725271224976,0.3491634726524353,0.3210988342761993,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.8147026300430298,0.4971629679203033,0.4773090183734894,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9807500839233398,0.867169201374054,0.607367753982544,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.7256974577903748,0.3465921878814697,0.3356188535690307,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.6118590235710144,0.2045275717973709,0.9575268626213074,285.1322326660156,284.95001220703125,297.554443359375,288.2613220214844,297.1897277832031,297.0599670410156,285.1327514648437,1.0,0.6687460541725159,0.3579746782779693,0.3579746782779693,1.0,1.0,-3.240900754928589,0.848434329032898,2.3924663066864014,0.1149419173598289,0.8945955634117126,0.8945955634117126,0.0,277.9263000488281,146.0,41400.265625,0.0,3477.343017578125,1.0,280.9415588378906,283.67333984375,291.2061767578125,293.8202209472656,293.1499938964844,293.1499938964844,281.25,35864.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552481174468994,1.0,0.0,0.0,3.619394063949585,3.619417667388916,8.741078545426717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8330078125,0.0,1498.374755859375,1895.4371337890625,0.0,3910.115966796875,0.8983585238456726,1.0,0.0,3.0,1.0,0.0
12246420,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7318151593208313,0.3485615849494934,0.3201744854450226,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8196634650230408,0.4958468079566955,0.4756606817245483,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9874509572982788,0.8687045574188232,0.6081257462501526,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7303637862205505,0.3463599383831024,0.3349938690662384,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.615635335445404,0.2039875090122223,0.953176498413086,285.29620361328125,284.95001220703125,297.4724426269531,288.2171936035156,297.1783447265625,297.0735778808594,285.2967224121094,1.0,0.6627764701843262,0.3582246601581573,0.3582246601581573,1.0,1.0,-3.232734441757202,0.8465484380722046,2.386186122894287,0.1149457395076751,0.9006096124649048,0.9006096124649048,0.0,268.3060607910156,134.0,40162.51953125,0.0,3405.70654296875,1.0,281.2415466308594,283.88201904296875,291.1649780273437,293.7014465332031,293.1499938964844,293.1499938964844,281.54998779296875,35629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421541094779968,1.0,0.0,0.0,3.6326537132263184,3.632677555084229,8.805241691334231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.9892578125,0.0,1511.1982421875,1895.4371337890625,0.0,3792.01318359375,0.9011588096618652,1.0,0.0,3.0,1.0,0.0
12246480,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7318151593208313,0.3485615849494934,0.3201744854450226,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8196634650230408,0.4958468079566955,0.4756606817245483,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9874509572982788,0.8687045574188232,0.6081257462501526,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7303637862205505,0.3463599383831024,0.3349938690662384,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.615635335445404,0.2039875090122223,0.953176498413086,285.29620361328125,284.95001220703125,297.4724426269531,288.2171936035156,297.1783447265625,297.0735778808594,285.2967224121094,1.0,0.6627764701843262,0.3582246601581573,0.3582246601581573,1.0,1.0,-3.232734441757202,0.8465484380722046,2.386186122894287,0.1149457395076751,0.9006096124649048,0.9006096124649048,0.0,268.3060607910156,134.0,40162.51953125,0.0,3405.70654296875,1.0,281.2415466308594,283.88201904296875,291.1649780273437,293.7014465332031,293.1499938964844,293.1499938964844,281.54998779296875,35629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421541094779968,1.0,0.0,0.0,3.6326537132263184,3.632677555084229,8.805241691334231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.9892578125,0.0,1511.1982421875,1895.4371337890625,0.0,3792.01318359375,0.9011588096618652,1.0,0.0,3.0,1.0,0.0
12246540,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7369353771209717,0.3481542468070984,0.3193987011909485,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8252837061882019,0.4947475790977478,0.4741915762424469,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.9943550229072572,0.8704659938812256,0.6090101599693298,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7356908321380615,0.3463020622730255,0.3345117568969726,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.6198874711990356,0.2036047130823135,0.949459671974182,285.4680480957031,284.95001220703125,297.39306640625,288.1749572753906,297.1683349609375,297.088134765625,285.46856689453125,1.0,0.6567115783691406,0.3584746420383453,0.3584746420383453,1.0,1.0,-3.226048231124878,0.8451322317123413,2.380916118621826,0.1150981709361076,0.9089770317077636,0.9089770317077636,0.0,258.26153564453125,122.0,39111.08984375,0.0,3335.3740234375,1.0,281.5416564941406,284.0975646972656,291.126708984375,293.5951232910156,293.1499938964844,293.1499938964844,281.25,35392.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297100305557252,1.0,0.0,0.0,3.654730081558228,3.6547539234161377,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.130859375,0.0,1533.8863525390625,1895.4371337890625,0.0,3678.483154296875,0.9059346914291382,1.0,0.0,3.0,1.0,0.0
12246600,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7369353771209717,0.3481542468070984,0.3193987011909485,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8252837061882019,0.4947475790977478,0.4741915762424469,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.9943550229072572,0.8704659938812256,0.6090101599693298,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7356908321380615,0.3463020622730255,0.3345117568969726,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.6198874711990356,0.2036047130823135,0.949459671974182,285.4680480957031,284.95001220703125,297.39306640625,288.1749572753906,297.1683349609375,297.088134765625,285.46856689453125,1.0,0.6567115783691406,0.3584746420383453,0.3584746420383453,1.0,1.0,-3.226048231124878,0.8451322317123413,2.380916118621826,0.1150981709361076,0.9089770317077636,0.9089770317077636,0.0,258.26153564453125,122.0,39111.08984375,0.0,3335.3740234375,1.0,281.5416564941406,284.0975646972656,291.126708984375,293.5951232910156,293.1499938964844,293.1499938964844,281.25,35392.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297100305557252,1.0,0.0,0.0,3.654730081558228,3.6547539234161377,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.130859375,0.0,1533.8863525390625,1895.4371337890625,0.0,3678.483154296875,0.9059346914291382,1.0,0.0,3.0,1.0,0.0
12246660,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7407695055007935,0.3461054563522339,0.3177724480628967,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8296316862106323,0.4920791685581207,0.471891850233078,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.869279146194458,0.608063817024231,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7399495840072632,0.345086008310318,0.3334449529647827,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6230978965759277,0.2024894058704376,0.9442094564437866,285.2743225097656,284.95001220703125,297.3167419433594,288.1349182128906,297.1439819335937,297.08233642578125,285.2721252441406,1.0,0.6505038142204285,0.358666181564331,0.358666181564331,1.0,1.0,-3.2126128673553467,0.8413710594177246,2.371241807937622,0.1146680638194084,0.9117494821548462,0.9117494821548462,0.0,249.59225463867188,110.0,39956.703125,0.0,3258.005126953125,1.0,281.2577209472656,283.8612060546875,291.18408203125,293.7738342285156,293.1499938964844,293.1499938964844,280.95001220703125,35504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441497921943665,1.0,0.0,0.0,3.673993349075317,3.674017429351807,9.006789696286432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.9765625,0.0,1556.291259765625,1895.4371337890625,0.0,3810.109130859375,0.9102964401245116,1.0,0.0,3.0,1.0,0.0
12246720,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7407695055007935,0.3461054563522339,0.3177724480628967,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8296316862106323,0.4920791685581207,0.471891850233078,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.869279146194458,0.608063817024231,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7399495840072632,0.345086008310318,0.3334449529647827,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6230978965759277,0.2024894058704376,0.9442094564437866,285.2743225097656,284.95001220703125,297.3167419433594,288.1349182128906,297.1439819335937,297.08233642578125,285.2721252441406,1.0,0.6505038142204285,0.358666181564331,0.358666181564331,1.0,1.0,-3.2126128673553467,0.8413710594177246,2.371241807937622,0.1146680638194084,0.9117494821548462,0.9117494821548462,0.0,249.59225463867188,110.0,39956.703125,0.0,3258.005126953125,1.0,281.2577209472656,283.8612060546875,291.18408203125,293.7738342285156,293.1499938964844,293.1499938964844,280.95001220703125,35504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441497921943665,1.0,0.0,0.0,3.673993349075317,3.674017429351807,9.006789696286432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.9765625,0.0,1556.291259765625,1895.4371337890625,0.0,3810.109130859375,0.9102964401245116,1.0,0.0,3.0,1.0,0.0
12246780,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7413139343261719,0.3426231741905212,0.3147545158863067,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8306100964546204,0.4878829717636108,0.4680854976177215,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.8663817048072815,0.6027059555053711,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7411428689956665,0.3426165878772735,0.3312073051929474,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6235391497612,0.2004290521144867,0.9351427555084229,285.06207275390625,284.95001220703125,297.243896484375,288.09735107421875,297.111328125,297.0640869140625,285.0594177246094,1.0,0.6439751982688904,0.3588576912879944,0.3588576912879944,1.0,1.0,-3.182865858078003,0.8323460221290588,2.350519895553589,0.1128707528114318,0.9115262031555176,0.9115262031555176,0.0,244.08937072753903,98.0,40813.40625,0.0,3164.74462890625,1.0,280.9580078125,283.60955810546875,291.1597595214844,293.82373046875,293.1499938964844,293.1499938964844,280.6499938964844,35712.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601573944091796,1.0,0.0,0.0,3.685405969619751,3.6854302883148193,9.06283275980968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2265625,0.0,1570.7464599609375,1895.4371337890625,0.0,3953.988525390625,0.9129862785339355,1.0,0.0,3.0,1.0,0.0
12246840,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7413139343261719,0.3426231741905212,0.3147545158863067,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8306100964546204,0.4878829717636108,0.4680854976177215,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.8663817048072815,0.6027059555053711,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7411428689956665,0.3426165878772735,0.3312073051929474,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.6235391497612,0.2004290521144867,0.9351427555084229,285.06207275390625,284.95001220703125,297.243896484375,288.09735107421875,297.111328125,297.0640869140625,285.0594177246094,1.0,0.6439751982688904,0.3588576912879944,0.3588576912879944,1.0,1.0,-3.182865858078003,0.8323460221290588,2.350519895553589,0.1128707528114318,0.9115262031555176,0.9115262031555176,0.0,244.08937072753903,98.0,40813.40625,0.0,3164.74462890625,1.0,280.9580078125,283.60955810546875,291.1597595214844,293.82373046875,293.1499938964844,293.1499938964844,280.6499938964844,35712.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601573944091796,1.0,0.0,0.0,3.685405969619751,3.6854302883148193,9.06283275980968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2265625,0.0,1570.7464599609375,1895.4371337890625,0.0,3953.988525390625,0.9129862785339355,1.0,0.0,3.0,1.0,0.0
12246900,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7413639426231384,0.340631902217865,0.3129994869232178,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8308866024017334,0.485483705997467,0.4658736288547516,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.864729642868042,0.5992717742919922,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7415108680725098,0.3411131203174591,0.329812228679657,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6234924793243408,0.1991729885339737,0.929507315158844,284.9071960449219,284.95001220703125,297.2088623046875,288.07958984375,297.0947570800781,297.0541381835937,284.8982849121094,1.0,0.6405879259109497,0.3589534759521484,0.3589534759521484,1.0,1.0,-3.1670360565185547,0.8275479078292847,2.33948826789856,0.1113152280449867,0.9097313284873962,0.9097313284873962,0.0,241.3577575683593,98.0,41634.2265625,0.0,3114.498046875,1.0,280.7002868652344,283.418212890625,291.1606140136719,293.9266662597656,293.1499938964844,293.1499938964844,280.6499938964844,35852.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969208598136902,1.0,0.0,0.0,3.687715530395508,3.687739849090576,9.074195190805768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.48974609375,0.0,1574.4183349609375,1895.4371337890625,0.0,4034.234130859375,0.91356360912323,1.0,0.0,3.0,1.0,0.0
12246960,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7410029768943787,0.338498443365097,0.3110520243644714,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8307417035102844,0.4829126000404358,0.4634362757205963,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9990000128746032,0.8628523945808411,0.5964710116386414,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7414823770523071,0.3394550383090973,0.3282305300235748,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6230737566947937,0.1977861076593399,0.9231960773468018,284.8446960449219,284.95001220703125,297.17486572265625,288.0625915527344,297.07794189453125,297.0433654785156,284.84210205078125,1.0,0.6371056437492371,0.359224796295166,0.359224796295166,1.0,1.0,-3.148908853530884,0.8224555253982544,2.32645320892334,0.1103368401527404,0.908360481262207,0.908360481262207,0.0,238.96878051757807,86.0,41566.16015625,0.0,3063.174560546875,1.0,280.6578674316406,283.3565673828125,291.112060546875,293.8268737792969,293.1499938964844,293.1499938964844,280.3500061035156,35972.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728289246559144,1.0,0.0,0.0,3.687203884124756,3.687228202819824,9.071677027350232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.958984375,0.0,1574.75,1895.4371337890625,0.0,4066.0830078125,0.913560688495636,1.0,0.0,3.0,1.0,0.0
12247020,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7401413321495056,0.3340237736701965,0.3070053458213806,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.830295741558075,0.4774891436100006,0.4583214819431305,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9990000128746032,0.8585119843482971,0.590907871723175,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7412391901016235,0.3358785808086395,0.324828565120697,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6219872236251831,0.1947968453168869,0.9095573425292968,284.6278076171875,284.95001220703125,297.110107421875,288.03094482421875,297.0456848144531,297.0226745605469,284.6252136230469,1.0,0.629878580570221,0.3597674667835235,0.3597674667835235,1.0,1.0,-3.1107208728790283,0.8116763830184937,2.299044370651245,0.1082062423229217,0.902302861213684,0.902302861213684,0.0,234.1696929931641,74.0,42232.84765625,0.0,2957.94873046875,1.0,280.35797119140625,283.1064453125,291.0668334960937,293.822265625,293.1499938964844,293.1499938964844,280.04998779296875,36267.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825690984725952,1.0,0.0,0.0,3.6780881881713854,3.678112506866455,9.026877592077652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.68994140625,0.0,1566.6629638671875,1895.4371337890625,0.0,4151.0146484375,0.9117174744606018,1.0,0.0,3.0,1.0,0.0
12247080,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7401413321495056,0.3340237736701965,0.3070053458213806,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.830295741558075,0.4774891436100006,0.4583214819431305,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9990000128746032,0.8585119843482971,0.590907871723175,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7412391901016235,0.3358785808086395,0.324828565120697,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6219872236251831,0.1947968453168869,0.9095573425292968,284.6278076171875,284.95001220703125,297.110107421875,288.03094482421875,297.0456848144531,297.0226745605469,284.6252136230469,1.0,0.629878580570221,0.3597674667835235,0.3597674667835235,1.0,1.0,-3.1107208728790283,0.8116763830184937,2.299044370651245,0.1082062423229217,0.902302861213684,0.902302861213684,0.0,234.1696929931641,74.0,42232.84765625,0.0,2957.94873046875,1.0,280.35797119140625,283.1064453125,291.0668334960937,293.822265625,293.1499938964844,293.1499938964844,280.04998779296875,36267.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825690984725952,1.0,0.0,0.0,3.6780881881713854,3.678112506866455,9.026877592077652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.68994140625,0.0,1566.6629638671875,1895.4371337890625,0.0,4151.0146484375,0.9117174744606018,1.0,0.0,3.0,1.0,0.0
12247140,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7391073107719421,0.3293214440345764,0.3027346730232239,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.8296793699264526,0.4717609286308288,0.4528935849666595,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123229980469,0.9990000128746032,0.8535200953483582,0.5853069424629211,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7408035397529602,0.3320322036743164,0.3211453258991241,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.6206347346305847,0.1915790289640426,0.8947981595993042,284.4128112792969,284.95001220703125,297.04998779296875,288.0027160644531,297.0162658691406,297.00408935546875,284.4102783203125,1.0,0.6223031878471375,0.3603101074695587,0.3603101074695587,1.0,1.0,-3.070157527923584,0.8000777959823608,2.2700798511505127,0.1057842746376991,0.8933904767036438,0.8933904767036438,0.0,229.3026733398437,62.0,42820.59375,0.0,2849.791259765625,1.0,280.0581970214844,282.8607788085937,291.029296875,293.8201599121094,293.1499938964844,293.1499938964844,280.3500061035156,36593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990437924861908,1.0,0.0,0.0,3.656902313232422,3.656926393508911,8.923187237996899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3232421875,0.0,1545.31103515625,1895.4371337890625,0.0,4218.77294921875,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12247200,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7391073107719421,0.3293214440345764,0.3027346730232239,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.8296793699264526,0.4717609286308288,0.4528935849666595,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123229980469,0.9990000128746032,0.8535200953483582,0.5853069424629211,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7408035397529602,0.3320322036743164,0.3211453258991241,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.6206347346305847,0.1915790289640426,0.8947981595993042,284.4128112792969,284.95001220703125,297.04998779296875,288.0027160644531,297.0162658691406,297.00408935546875,284.4102783203125,1.0,0.6223031878471375,0.3603101074695587,0.3603101074695587,1.0,1.0,-3.070157527923584,0.8000777959823608,2.2700798511505127,0.1057842746376991,0.8933904767036438,0.8933904767036438,0.0,229.3026733398437,62.0,42820.59375,0.0,2849.791259765625,1.0,280.0581970214844,282.8607788085937,291.029296875,293.8201599121094,293.1499938964844,293.1499938964844,280.3500061035156,36593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990437924861908,1.0,0.0,0.0,3.656902313232422,3.656926393508911,8.923187237996899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3232421875,0.0,1545.31103515625,1895.4371337890625,0.0,4218.77294921875,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12247260,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7393641471862793,0.326109379529953,0.2992527484893799,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8302625417709351,0.4674200117588043,0.4481977522373199,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.9990000128746032,0.8514221906661987,0.5779299139976501,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7414332032203674,0.3291837573051452,0.3179602921009063,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.6201271414756775,0.1889674663543701,0.8812650442123413,284.55303955078125,284.95001220703125,296.9923400878906,287.97625732421875,296.9957580566406,296.9966125488281,284.5529479980469,1.0,0.6144151091575623,0.3612205982208252,0.3612205982208252,1.0,1.0,-3.031353712081909,0.7899856567382812,2.241368055343628,0.1043808981776237,0.8892835974693298,0.8892835974693298,0.0,223.54551696777344,50.0,41259.296875,0.0,2742.89794921875,1.0,280.3421630859375,283.05322265625,290.9100036621094,293.5370483398437,293.1499938964844,293.1499938964844,280.6499938964844,36566.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729226231575012,1.0,0.0,0.0,3.635193109512329,3.6352171897888175,8.817556818030425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.35595703125,0.0,1520.9774169921875,1895.4371337890625,0.0,4066.9052734375,0.9023627042770386,1.0,0.0,3.0,1.0,0.0
12247320,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7393641471862793,0.326109379529953,0.2992527484893799,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8302625417709351,0.4674200117588043,0.4481977522373199,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.9990000128746032,0.8514221906661987,0.5779299139976501,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.7414332032203674,0.3291837573051452,0.3179602921009063,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.6201271414756775,0.1889674663543701,0.8812650442123413,284.55303955078125,284.95001220703125,296.9923400878906,287.97625732421875,296.9957580566406,296.9966125488281,284.5529479980469,1.0,0.6144151091575623,0.3612205982208252,0.3612205982208252,1.0,1.0,-3.031353712081909,0.7899856567382812,2.241368055343628,0.1043808981776237,0.8892835974693298,0.8892835974693298,0.0,223.54551696777344,50.0,41259.296875,0.0,2742.89794921875,1.0,280.3421630859375,283.05322265625,290.9100036621094,293.5370483398437,293.1499938964844,293.1499938964844,280.6499938964844,36566.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729226231575012,1.0,0.0,0.0,3.635193109512329,3.6352171897888175,8.817556818030425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.35595703125,0.0,1520.9774169921875,1895.4371337890625,0.0,4066.9052734375,0.9023627042770386,1.0,0.0,3.0,1.0,0.0
12247380,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7418777942657471,0.3241637349128723,0.2970813512802124,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8330410122871399,0.4644010663032532,0.4448902904987335,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9990000128746032,0.8528730869293213,0.5675376057624817,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7440920472145081,0.3273631930351257,0.3158219754695892,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.6214480400085449,0.1871322989463806,0.8712037801742554,284.70947265625,284.95001220703125,296.9346008300781,287.9496765136719,296.984130859375,297.00115966796875,284.70947265625,1.0,0.6062940359115601,0.3621310591697693,0.3621310591697693,1.0,1.0,-2.997605323791504,0.7814999222755432,2.216105461120605,0.1034987196326255,0.8874228596687317,0.8874228596687317,0.0,216.3804626464844,38.0,39705.77734375,0.0,2640.798828125,1.0,280.6415710449219,283.26239013671875,290.8641052246094,293.37646484375,293.1499938964844,293.1499938964844,280.95001220703125,36430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524070024490356,1.0,0.0,0.0,3.618651628494263,3.6186752319335938,8.737492294130789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.9892578125,0.0,1501.7608642578125,1895.4371337890625,0.0,3884.620361328125,0.898583173751831,1.0,0.0,3.0,1.0,0.0
12247440,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7418777942657471,0.3241637349128723,0.2970813512802124,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8330410122871399,0.4644010663032532,0.4448902904987335,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9990000128746032,0.8528730869293213,0.5675376057624817,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7440920472145081,0.3273631930351257,0.3158219754695892,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.6214480400085449,0.1871322989463806,0.8712037801742554,284.70947265625,284.95001220703125,296.9346008300781,287.9496765136719,296.984130859375,297.00115966796875,284.70947265625,1.0,0.6062940359115601,0.3621310591697693,0.3621310591697693,1.0,1.0,-2.997605323791504,0.7814999222755432,2.216105461120605,0.1034987196326255,0.8874228596687317,0.8874228596687317,0.0,216.3804626464844,38.0,39705.77734375,0.0,2640.798828125,1.0,280.6415710449219,283.26239013671875,290.8641052246094,293.37646484375,293.1499938964844,293.1499938964844,280.95001220703125,36430.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524070024490356,1.0,0.0,0.0,3.618651628494263,3.6186752319335938,8.737492294130789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.9892578125,0.0,1501.7608642578125,1895.4371337890625,0.0,3884.620361328125,0.898583173751831,1.0,0.0,3.0,1.0,0.0
12247500,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7436034083366394,0.3233985006809234,0.2961933016777038,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8349183201789856,0.4631365537643432,0.443480372428894,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.8545622825622559,0.5616704821586609,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7458866238594055,0.326650321483612,0.3149495720863342,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6225394606590271,0.186385229229927,0.8669780492782593,284.83258056640625,284.95001220703125,296.9057312011719,287.93634033203125,296.9814758300781,297.0076599121094,284.8395080566406,1.0,0.602157711982727,0.3625862896442413,0.3625862896442413,1.0,1.0,-2.981660842895508,0.7775366306304932,2.204124212265014,0.1031468287110328,0.8878263831138611,0.8878263831138611,0.0,212.51089477539065,38.0,38538.3671875,0.0,2590.7958984375,1.0,280.8977966308594,283.4300842285156,290.8267517089844,293.2169494628906,293.1499938964844,293.1499938964844,280.95001220703125,36325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402545094490052,1.0,0.0,0.0,3.612747192382813,3.612770795822144,8.70900294103194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.7001953125,0.0,1494.5301513671875,1895.4371337890625,0.0,3774.7587890625,0.8972306847572327,1.0,0.0,3.0,1.0,0.0
12247560,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7457021474838257,0.3227556049823761,0.2954777181148529,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8371704816818237,0.4620161354541778,0.4422681927680969,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.856817364692688,0.5553321838378906,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7480340003967285,0.3260519802570343,0.3142270147800445,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.623931348323822,0.1857340782880783,0.8632796406745911,284.8656616210937,284.95001220703125,296.8768615722656,287.9230041503906,296.98150634765625,297.0179138183594,284.8656311035156,1.0,0.5979765057563782,0.363066703081131,0.363066703081131,1.0,1.0,-2.96640944480896,0.7738493084907532,2.192560195922852,0.1029198169708252,0.8876399397850037,0.8876399397850037,0.0,208.44900512695312,26.0,38205.21484375,0.0,2541.5849609375,1.0,280.9415588378906,283.4701538085937,290.8409118652344,293.2564697265625,293.1499938964844,293.1499938964844,281.25,36242.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331400394439696,1.0,0.0,0.0,3.609074831008911,3.609098434448242,8.691306447872194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.8427734375,0.0,1489.90283203125,1895.4371337890625,0.0,3709.888916015625,0.8963170647621155,1.0,0.0,3.0,1.0,0.0
12247620,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7504436373710632,0.321616381406784,0.2941414415836334,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.842272937297821,0.4599780738353729,0.4400046467781067,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.8620908856391907,0.5419303774833679,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7529059648513794,0.3250158131122589,0.3129144012928009,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6272166967391968,0.1846268624067306,0.8566675186157227,285.02197265625,284.95001220703125,296.819091796875,287.896240234375,296.98797607421875,297.0470275878906,285.0220642089844,1.0,0.5894822478294373,0.3640275001525879,0.3640275001525879,1.0,1.0,-2.9364466667175293,0.766616940498352,2.169829607009888,0.1025018393993377,0.8899369239807129,0.8899369239807129,0.0,200.0886993408203,29.0,36770.82421875,0.0,2444.309814453125,1.0,281.24139404296875,283.67596435546875,290.8200378417969,293.1466064453125,293.1499938964844,293.1499938964844,281.54998779296875,36026.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151445031166076,1.0,0.0,0.0,3.607532501220703,3.607556104660034,8.683880423632218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.1181640625,0.0,1486.6256103515625,1895.4371337890625,0.0,3544.283203125,0.8958220481872559,1.0,0.0,3.0,1.0,0.0
12247680,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7504436373710632,0.321616381406784,0.2941414415836334,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.842272937297821,0.4599780738353729,0.4400046467781067,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.8620908856391907,0.5419303774833679,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7529059648513794,0.3250158131122589,0.3129144012928009,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6272166967391968,0.1846268624067306,0.8566675186157227,285.02197265625,284.95001220703125,296.819091796875,287.896240234375,296.98797607421875,297.0470275878906,285.0220642089844,1.0,0.5894822478294373,0.3640275001525879,0.3640275001525879,1.0,1.0,-2.9364466667175293,0.766616940498352,2.169829607009888,0.1025018393993377,0.8899369239807129,0.8899369239807129,0.0,200.0886993408203,29.0,36770.82421875,0.0,2444.309814453125,1.0,281.24139404296875,283.67596435546875,290.8200378417969,293.1466064453125,293.1499938964844,293.1499938964844,281.54998779296875,36026.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151445031166076,1.0,0.0,0.0,3.607532501220703,3.607556104660034,8.683880423632218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.1181640625,0.0,1486.6256103515625,1895.4371337890625,0.0,3544.283203125,0.8958220481872559,1.0,0.0,3.0,1.0,0.0
12247740,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7554717659950256,0.3206835091114044,0.2930035293102264,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.8476561307907104,0.4582055211067199,0.4380088448524475,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9990000128746032,0.868058443069458,0.5287848711013794,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7580738663673401,0.3241882026195526,0.3118157982826233,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6307967305183411,0.1837615668773651,0.8512388467788696,285.1896057128906,284.95001220703125,296.7613220214844,287.869384765625,297.0,297.083740234375,285.19000244140625,1.0,0.5815256834030151,0.3649882972240448,0.3649882972240448,1.0,1.0,-2.909029960632324,0.7601682543754578,2.1488616466522217,0.1022769436240196,0.8945392370223999,0.8945392370223999,0.0,192.145248413086,32.0,35554.5078125,0.0,2355.395263671875,1.0,281.5414123535156,283.8903503417969,290.7994079589844,293.0478210449219,293.1499938964844,293.1499938964844,281.8500061035156,35787.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982452750205994,1.0,0.0,0.0,3.614828109741211,3.614851951599121,8.719039215066005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19921875,0.0,1492.8116455078125,1895.4371337890625,0.0,3387.221923828125,0.8972849249839783,1.0,0.0,3.0,1.0,0.0
12247800,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7554717659950256,0.3206835091114044,0.2930035293102264,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.8476561307907104,0.4582055211067199,0.4380088448524475,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9990000128746032,0.868058443069458,0.5287848711013794,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7580738663673401,0.3241882026195526,0.3118157982826233,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.6307967305183411,0.1837615668773651,0.8512388467788696,285.1896057128906,284.95001220703125,296.7613220214844,287.869384765625,297.0,297.083740234375,285.19000244140625,1.0,0.5815256834030151,0.3649882972240448,0.3649882972240448,1.0,1.0,-2.909029960632324,0.7601682543754578,2.1488616466522217,0.1022769436240196,0.8945392370223999,0.8945392370223999,0.0,192.145248413086,32.0,35554.5078125,0.0,2355.395263671875,1.0,281.5414123535156,283.8903503417969,290.7994079589844,293.0478210449219,293.1499938964844,293.1499938964844,281.8500061035156,35787.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982452750205994,1.0,0.0,0.0,3.614828109741211,3.614851951599121,8.719039215066005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19921875,0.0,1492.8116455078125,1895.4371337890625,0.0,3387.221923828125,0.8972849249839783,1.0,0.0,3.0,1.0,0.0
