time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.7584020495414734,0.3202369511127472,0.292399913072586,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.8507895469665527,0.457297146320343,0.4369383752346039,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.9990000128746032,0.8717208504676819,0.5214737057685852,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7610955834388733,0.3237989246845245,0.3112497627735138,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.632921576499939,0.1833571195602417,0.8485265970230103,285.3365478515625,284.95001220703125,296.7280578613281,287.8538818359375,297.00762939453125,297.1058654785156,285.3424987792969,1.0,0.5771750211715698,0.3655346632003784,0.3655346632003784,1.0,1.0,-2.8942880630493164,0.7567590475082397,2.137528896331787,0.1022286489605903,0.8988760113716125,0.8988760113716125,0.0,187.8247985839844,32.0,34605.60546875,0.0,2307.962890625,1.0,281.8103942871094,284.0796203613281,290.76300048828125,292.91363525390625,293.1499938964844,293.1499938964844,281.8500061035156,35623.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866794109344482,1.0,0.0,0.0,3.6232500076293945,3.6232736110687256,8.759712954997667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.90673828125,0.0,1500.814208984375,1895.4371337890625,0.0,3279.14013671875,0.8990824222564697,1.0,0.0,3.0,1.0,0.0
12247920,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7607113718986511,0.3199436962604522,0.2920596897602081,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.8532366752624512,0.4566760063171386,0.4362652003765106,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.8745118379592896,0.516069769859314,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7634543776512146,0.3235529661178589,0.3109197914600372,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.6346047520637512,0.183103546500206,0.8468572497367859,285.3644714355469,284.95001220703125,296.7035827636719,287.84246826171875,297.013427734375,297.1224670410156,285.36492919921875,1.0,0.574078381061554,0.3659369945526123,0.3659369945526123,1.0,1.0,-2.8841710090637207,0.7544815540313721,2.1296894550323486,0.1022655069828033,0.9015373587608336,0.9015373587608336,0.0,184.69659423828125,35.0,34469.7734375,0.0,2274.860107421875,1.0,281.84161376953125,284.1084899902344,290.7803955078125,292.9610595703125,293.1499938964844,293.1499938964844,281.54998779296875,35537.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882939338684082,1.0,0.0,0.0,3.6314427852630615,3.631466627120972,8.799373176771041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.216796875,0.0,1509.17919921875,1895.4371337890625,0.0,3244.120361328125,0.9008245468139648,1.0,0.0,3.0,1.0,0.0
12247980,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7644231915473938,0.3176881074905395,0.2903156578540802,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.857395350933075,0.4536941349506378,0.433748334646225,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.878526508808136,0.5054985284805298,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7675392627716064,0.3218316733837127,0.309469074010849,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.6374266743659973,0.1818184554576873,0.8412359356880188,285.1615600585937,284.95001220703125,296.64581298828125,287.81549072265625,297.00848388671875,297.1365661621094,285.1588134765625,1.0,0.5670908093452454,0.3668856918811798,0.3668856918811798,1.0,1.0,-2.857849836349488,0.7482587099075317,2.109591007232666,0.1021461710333824,0.9027672410011292,0.9027672410011292,0.0,178.4248046875,38.0,35109.2265625,0.0,2198.814697265625,1.0,281.55792236328125,283.864501953125,290.86358642578125,293.1553649902344,293.1499938964844,293.1499938964844,281.25,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974593877792358,1.0,0.0,0.0,3.645115613937378,3.645139455795288,8.865758331921825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.28857421875,0.0,1525.1866455078125,1895.4371337890625,0.0,3379.890625,0.9039346575737,1.0,0.0,3.0,1.0,0.0
12248040,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7644231915473938,0.3176881074905395,0.2903156578540802,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.857395350933075,0.4536941349506378,0.433748334646225,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.878526508808136,0.5054985284805298,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.7675392627716064,0.3218316733837127,0.309469074010849,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.6374266743659973,0.1818184554576873,0.8412359356880188,285.1615600585937,284.95001220703125,296.64581298828125,287.81549072265625,297.00848388671875,297.1365661621094,285.1588134765625,1.0,0.5670908093452454,0.3668856918811798,0.3668856918811798,1.0,1.0,-2.857849836349488,0.7482587099075317,2.109591007232666,0.1021461710333824,0.9027672410011292,0.9027672410011292,0.0,178.4248046875,38.0,35109.2265625,0.0,2198.814697265625,1.0,281.55792236328125,283.864501953125,290.86358642578125,293.1553649902344,293.1499938964844,293.1499938964844,281.25,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974593877792358,1.0,0.0,0.0,3.645115613937378,3.645139455795288,8.865758331921825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.28857421875,0.0,1525.1866455078125,1895.4371337890625,0.0,3379.890625,0.9039346575737,1.0,0.0,3.0,1.0,0.0
12248100,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7651733160018921,0.3160239160060882,0.2889223098754883,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8583897352218628,0.4516232013702392,0.4319193661212921,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.879453718662262,0.5015910863876343,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7685524821281433,0.3204887509346008,0.3082891702651977,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6379806399345398,0.1808377653360366,0.8370198607444763,285.0028991699219,284.95001220703125,296.616943359375,287.8019714355469,296.9989318847656,297.13397216796875,284.9926147460937,1.0,0.5637392401695251,0.3673600554466247,0.3673600554466247,1.0,1.0,-2.84279727935791,0.7445022463798523,2.098295211791992,0.1018541157245636,0.9015820026397704,0.9015820026397704,0.0,175.93910217285156,38.0,35810.296875,0.0,2161.226806640625,1.0,281.3013000488281,283.6669311523437,290.8906555175781,293.28857421875,293.1499938964844,293.1499938964844,281.25,35779.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085022807121276,1.0,0.0,0.0,3.648961067199707,3.648984909057617,8.884474596015934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.59765625,0.0,1530.3614501953125,1895.4371337890625,0.0,3482.69921875,0.904838502407074,1.0,0.0,3.0,1.0,0.0
12248160,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7652257680892944,0.3141319155693054,0.2872339189052582,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8586788773536682,0.4492804110050201,0.4297473728656769,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.8798008561134338,0.4985572397708893,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7688844203948975,0.3188961148262024,0.306819349527359,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6379508376121521,0.1796626895666122,0.8318347334861755,284.9382019042969,284.95001220703125,296.5881042480469,287.7884521484375,296.9859619140625,297.1266784667969,284.935302734375,1.0,0.5604701638221741,0.3678594529628753,0.3678594529628753,1.0,1.0,-2.826514720916748,0.7403842806816101,2.086130380630493,0.1014695242047309,0.9008091688156128,0.9008091688156128,0.0,173.8519744873047,41.0,35757.80078125,0.0,2123.86181640625,1.0,281.2582702636719,283.6041564941406,290.851318359375,293.20611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35887.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138559699058532,1.0,0.0,0.0,3.65008282661438,3.650106906890869,8.889938385436835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.67626953125,0.0,1532.4227294921875,1895.4371337890625,0.0,3532.353271484375,0.9051960110664368,1.0,0.0,3.0,1.0,0.0
12248220,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.7643172740936279,0.3100257813930511,0.283584326505661,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8581470251083374,0.4441668391227722,0.4250023663043976,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9990000128746032,0.879342794418335,0.4939838051795959,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7684339880943298,0.3152879476547241,0.3034738600254059,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.6368704438209534,0.1769441366195678,0.8198131918907166,284.7159423828125,284.95001220703125,296.5304260253906,287.7613525390625,296.9552307128906,297.1055908203125,284.7129211425781,1.0,0.5541630983352661,0.368858277797699,0.368858277797699,1.0,1.0,-2.7924623489379883,0.7316145896911621,2.060847759246826,0.1004805639386177,0.8959102034568787,0.8959102034568787,0.0,170.38229370117188,44.0,36395.66015625,0.0,2051.193359375,1.0,280.9582824707031,283.3494567871094,290.81085205078125,293.2101745605469,293.1499938964844,293.1499938964844,281.25,36170.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267011284828186,1.0,0.0,0.0,3.644633054733277,3.6446568965911865,8.863411267157062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.68310546875,0.0,1528.478271484375,1895.4371337890625,0.0,3650.8671875,0.9041673541069032,1.0,0.0,3.0,1.0,0.0
12248280,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.7643172740936279,0.3100257813930511,0.283584326505661,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8581470251083374,0.4441668391227722,0.4250023663043976,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9990000128746032,0.879342794418335,0.4939838051795959,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7684339880943298,0.3152879476547241,0.3034738600254059,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.6368704438209534,0.1769441366195678,0.8198131918907166,284.7159423828125,284.95001220703125,296.5304260253906,287.7613525390625,296.9552307128906,297.1055908203125,284.7129211425781,1.0,0.5541630983352661,0.368858277797699,0.368858277797699,1.0,1.0,-2.7924623489379883,0.7316145896911621,2.060847759246826,0.1004805639386177,0.8959102034568787,0.8959102034568787,0.0,170.38229370117188,44.0,36395.66015625,0.0,2051.193359375,1.0,280.9582824707031,283.3494567871094,290.81085205078125,293.2101745605469,293.1499938964844,293.1499938964844,281.25,36170.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267011284828186,1.0,0.0,0.0,3.644633054733277,3.6446568965911865,8.863411267157062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.68310546875,0.0,1528.478271484375,1895.4371337890625,0.0,3650.8671875,0.9041673541069032,1.0,0.0,3.0,1.0,0.0
12248340,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7639126777648926,0.3071439564228058,0.2805313766002655,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8579222559928894,0.4401689767837524,0.4207616746425628,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.8803675770759583,0.4894454777240753,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.768196702003479,0.3124359250068664,0.3004086911678314,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.635818362236023,0.1745911836624145,0.808047354221344,284.8596496582031,284.95001220703125,296.4728088378906,287.7342529296875,296.9367980957031,297.1009521484375,284.85986328125,1.0,0.5481579899787903,0.3698571026325226,0.3698571026325226,1.0,1.0,-2.7604129314422607,0.7234541177749634,2.036958694458008,0.0995624959468841,0.895889401435852,0.895889401435852,0.0,167.03326416015625,47.0,35035.8125,0.0,1983.7999267578125,1.0,281.2420959472656,283.5410461425781,290.6685485839844,292.9162292480469,293.1499938964844,293.1499938964844,281.54998779296875,36111.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908946454524994,1.0,0.0,0.0,3.639746904373169,3.639770984649658,8.839662655191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.82861328125,0.0,1522.6256103515625,1895.4371337890625,0.0,3486.823486328125,0.903065860271454,1.0,0.0,3.0,1.0,0.0
12248400,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7639126777648926,0.3071439564228058,0.2805313766002655,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8579222559928894,0.4401689767837524,0.4207616746425628,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.8803675770759583,0.4894454777240753,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.768196702003479,0.3124359250068664,0.3004086911678314,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.635818362236023,0.1745911836624145,0.808047354221344,284.8596496582031,284.95001220703125,296.4728088378906,287.7342529296875,296.9367980957031,297.1009521484375,284.85986328125,1.0,0.5481579899787903,0.3698571026325226,0.3698571026325226,1.0,1.0,-2.7604129314422607,0.7234541177749634,2.036958694458008,0.0995624959468841,0.895889401435852,0.895889401435852,0.0,167.03326416015625,47.0,35035.8125,0.0,1983.7999267578125,1.0,281.2420959472656,283.5410461425781,290.6685485839844,292.9162292480469,293.1499938964844,293.1499938964844,281.54998779296875,36111.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908946454524994,1.0,0.0,0.0,3.639746904373169,3.639770984649658,8.839662655191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.82861328125,0.0,1522.6256103515625,1895.4371337890625,0.0,3486.823486328125,0.903065860271454,1.0,0.0,3.0,1.0,0.0
12248460,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7654152512550354,0.3053538501262665,0.2786359488964081,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8594964146614075,0.4373543262481689,0.4177809953689575,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8834296464920044,0.4832741618156433,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7696638107299805,0.3105296492576599,0.2983132004737854,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6361717581748962,0.1729029566049575,0.7992628812789917,285.0291748046875,284.95001220703125,296.4152526855469,287.7071228027344,296.9311828613281,297.1141052246094,285.0299072265625,1.0,0.5424903035163879,0.3710910379886627,0.3710910379886627,1.0,1.0,-2.7340569496154785,0.717712938785553,2.0163440704345703,0.0998184755444526,0.8983592987060547,0.8983592987060547,0.0,163.1482391357422,50.0,33788.6171875,0.0,1924.109619140625,1.0,281.54168701171875,283.756103515625,290.6140441894531,292.7592163085937,293.1499938964844,293.1499938964844,281.8500061035156,35948.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864378333091736,1.0,0.0,0.0,3.64104437828064,3.641068458557129,8.84596602190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.3388671875,0.0,1522.84521484375,1895.4371337890625,0.0,3276.87939453125,0.9032520055770874,1.0,0.0,3.0,1.0,0.0
12248520,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7654152512550354,0.3053538501262665,0.2786359488964081,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8594964146614075,0.4373543262481689,0.4177809953689575,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8834296464920044,0.4832741618156433,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7696638107299805,0.3105296492576599,0.2983132004737854,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6361717581748962,0.1729029566049575,0.7992628812789917,285.0291748046875,284.95001220703125,296.4152526855469,287.7071228027344,296.9311828613281,297.1141052246094,285.0299072265625,1.0,0.5424903035163879,0.3710910379886627,0.3710910379886627,1.0,1.0,-2.7340569496154785,0.717712938785553,2.0163440704345703,0.0998184755444526,0.8983592987060547,0.8983592987060547,0.0,163.1482391357422,50.0,33788.6171875,0.0,1924.109619140625,1.0,281.54168701171875,283.756103515625,290.6140441894531,292.7592163085937,293.1499938964844,293.1499938964844,281.8500061035156,35948.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864378333091736,1.0,0.0,0.0,3.64104437828064,3.641068458557129,8.84596602190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.3388671875,0.0,1522.84521484375,1895.4371337890625,0.0,3276.87939453125,0.9032520055770874,1.0,0.0,3.0,1.0,0.0
12248580,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.767837405204773,0.3040654957294464,0.2772708833217621,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8619993925094604,0.435150146484375,0.4154642820358276,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9990000128746032,0.8877522945404053,0.4763773083686828,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.7720567584037781,0.3091481626033783,0.2967807054519653,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.6373940110206604,0.171659916639328,0.7926455736160278,285.2094116210937,284.95001220703125,296.3577575683594,287.6799621582031,296.9320678710937,297.13623046875,285.2100524902344,1.0,0.5371671915054321,0.3723250031471252,0.3723250031471252,1.0,1.0,-2.711547613143921,0.713224470615387,1.9983230829238887,0.1004920154809951,0.9033262133598328,0.9033262133598328,0.0,159.10836791992188,53.0,32695.052734375,0.0,1870.5867919921875,1.0,281.8417358398437,283.98046875,290.5966186523437,292.6672668457031,293.1499938964844,293.1499938964844,281.54998779296875,35734.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664899468421936,1.0,0.0,0.0,3.6502902507781982,3.650314331054688,8.890948492989992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.33349609375,0.0,1531.505615234375,1895.4371337890625,0.0,3089.883056640625,0.9051764607429504,1.0,0.0,3.0,1.0,0.0
12248640,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.767837405204773,0.3040654957294464,0.2772708833217621,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8619993925094604,0.435150146484375,0.4154642820358276,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9990000128746032,0.8877522945404053,0.4763773083686828,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.7720567584037781,0.3091481626033783,0.2967807054519653,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.6373940110206604,0.171659916639328,0.7926455736160278,285.2094116210937,284.95001220703125,296.3577575683594,287.6799621582031,296.9320678710937,297.13623046875,285.2100524902344,1.0,0.5371671915054321,0.3723250031471252,0.3723250031471252,1.0,1.0,-2.711547613143921,0.713224470615387,1.9983230829238887,0.1004920154809951,0.9033262133598328,0.9033262133598328,0.0,159.10836791992188,53.0,32695.052734375,0.0,1870.5867919921875,1.0,281.8417358398437,283.98046875,290.5966186523437,292.6672668457031,293.1499938964844,293.1499938964844,281.54998779296875,35734.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664899468421936,1.0,0.0,0.0,3.6502902507781982,3.650314331054688,8.890948492989992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.33349609375,0.0,1531.505615234375,1895.4371337890625,0.0,3089.883056640625,0.9051764607429504,1.0,0.0,3.0,1.0,0.0
12248700,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7688964009284973,0.3029990792274475,0.2765220105648041,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8631287813186646,0.4336725175380707,0.4142757058143616,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.8893430829048157,0.4731402993202209,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7731618881225586,0.3081999123096466,0.2960158288478851,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6379852294921875,0.1709269881248474,0.7895609736442566,285.0682373046875,284.95001220703125,296.3290710449219,287.6663818359375,296.9277648925781,297.1410827636719,285.05743408203125,1.0,0.5346305966377258,0.3729419708251953,0.3729419708251953,1.0,1.0,-2.7007057666778564,0.7110974788665771,1.9896082878112795,0.1008989587426185,0.9027763605117798,0.9027763605117798,0.0,157.22308349609375,53.0,33338.6953125,0.0,1845.3634033203125,1.0,281.5985412597656,283.7987365722656,290.6876525878906,292.8909606933594,293.1499938964844,293.1499938964844,281.54998779296875,35795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740177154541016,1.0,0.0,0.0,3.654369592666626,3.6543936729431152,8.910831184039125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.85498046875,0.0,1536.5015869140625,1895.4371337890625,0.0,3160.4951171875,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
12248760,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7689344882965088,0.3014581203460693,0.2752724587917328,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8632906675338745,0.4317074716091156,0.4125761389732361,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8901174068450928,0.4709327816963196,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7733728289604187,0.3068681359291076,0.2948727011680603,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.637879490852356,0.1699500381946563,0.7854673862457275,285.0042419433594,284.95001220703125,296.3003845214844,287.6528015136719,296.9174194335937,297.13751220703125,285.0013732910156,1.0,0.5321609377861023,0.373508483171463,0.373508483171463,1.0,1.0,-2.688218832015991,0.7082853317260742,1.9799336194992063,0.1009938344359397,0.9024511575698853,0.9024511575698853,0.0,155.7665252685547,56.0,33274.8046875,0.0,1819.8123779296875,1.0,281.5576477050781,283.7372131347656,290.6930236816406,292.87060546875,293.1499938964844,293.1499938964844,281.25,35874.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795406222343445,1.0,0.0,0.0,3.6559629440307617,3.655987024307251,8.918603953134152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.23876953125,0.0,1538.872802734375,1895.4371337890625,0.0,3212.275634765625,0.906510591506958,1.0,0.0,3.0,1.0,0.0
12248820,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7671990990638733,0.2976832091808319,0.2720554172992706,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8617684245109558,0.426971822977066,0.4083331823348999,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9990000128746032,0.8899924755096436,0.4685803055763244,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7720226049423218,0.3035117089748382,0.2918848693370819,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.636177659034729,0.1674819588661193,0.7749841809272766,284.7814025878906,284.95001220703125,296.2430725097656,287.6256408691406,296.88751220703125,297.1177673339844,284.7783203125,1.0,0.5273991823196411,0.374641478061676,0.374641478061676,1.0,1.0,-2.660243272781372,0.701590895652771,1.9586524963378904,0.1007544696331024,0.898421585559845,0.898421585559845,0.0,153.7128143310547,59.0,33908.99609375,0.0,1768.8055419921875,1.0,281.2582092285156,283.4814147949219,290.6886291503906,292.9300231933594,293.1499938964844,293.1499938964844,281.54998779296875,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961443305015564,1.0,0.0,0.0,3.652475118637085,3.652499198913574,8.901595265342621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.78466796875,0.0,1536.7977294921875,1895.4371337890625,0.0,3367.61767578125,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
12248880,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7671990990638733,0.2976832091808319,0.2720554172992706,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8617684245109558,0.426971822977066,0.4083331823348999,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9990000128746032,0.8899924755096436,0.4685803055763244,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7720226049423218,0.3035117089748382,0.2918848693370819,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.636177659034729,0.1674819588661193,0.7749841809272766,284.7814025878906,284.95001220703125,296.2430725097656,287.6256408691406,296.88751220703125,297.1177673339844,284.7783203125,1.0,0.5273991823196411,0.374641478061676,0.374641478061676,1.0,1.0,-2.660243272781372,0.701590895652771,1.9586524963378904,0.1007544696331024,0.898421585559845,0.898421585559845,0.0,153.7128143310547,59.0,33908.99609375,0.0,1768.8055419921875,1.0,281.2582092285156,283.4814147949219,290.6886291503906,292.9300231933594,293.1499938964844,293.1499938964844,281.54998779296875,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961443305015564,1.0,0.0,0.0,3.652475118637085,3.652499198913574,8.901595265342621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.78466796875,0.0,1536.7977294921875,1895.4371337890625,0.0,3367.61767578125,0.9058884978294371,1.0,0.0,3.0,1.0,0.0
12248940,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7655332684516907,0.2948973476886749,0.2691783607006073,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8601158857345581,0.4230855107307434,0.4042972922325134,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.8908079266548157,0.4666545987129211,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7704653143882751,0.3006979823112488,0.2889477610588074,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6341527700424194,0.165220558643341,0.7640368938446045,284.9301147460937,284.95001220703125,296.1859130859375,287.5984802246094,296.8677062988281,297.11151123046875,284.9303894042969,1.0,0.5228649973869324,0.3757745027542114,0.3757745027542114,1.0,1.0,-2.6329338550567627,0.6950728893280029,1.937861084938049,0.1004439890384674,0.8993651866912842,0.8993651866912842,0.0,151.88832092285156,62.0,32625.724609375,0.0,1720.7083740234375,1.0,281.54217529296875,283.67706298828125,290.5417785644531,292.643310546875,293.1499938964844,293.1499938964844,281.8500061035156,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803054094314575,1.0,0.0,0.0,3.650467395782471,3.65049147605896,8.891811376088299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.283203125,0.0,1533.9356689453125,1895.4371337890625,0.0,3219.442626953125,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12249000,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7655332684516907,0.2948973476886749,0.2691783607006073,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8601158857345581,0.4230855107307434,0.4042972922325134,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.8908079266548157,0.4666545987129211,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7704653143882751,0.3006979823112488,0.2889477610588074,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6341527700424194,0.165220558643341,0.7640368938446045,284.9301147460937,284.95001220703125,296.1859130859375,287.5984802246094,296.8677062988281,297.11151123046875,284.9303894042969,1.0,0.5228649973869324,0.3757745027542114,0.3757745027542114,1.0,1.0,-2.6329338550567627,0.6950728893280029,1.937861084938049,0.1004439890384674,0.8993651866912842,0.8993651866912842,0.0,151.88832092285156,62.0,32625.724609375,0.0,1720.7083740234375,1.0,281.54217529296875,283.67706298828125,290.5417785644531,292.643310546875,293.1499938964844,293.1499938964844,281.8500061035156,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803054094314575,1.0,0.0,0.0,3.650467395782471,3.65049147605896,8.891811376088299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.283203125,0.0,1533.9356689453125,1895.4371337890625,0.0,3219.442626953125,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12249060,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7656959295272827,0.2931348979473114,0.2673667371273041,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8601753115653992,0.4202949702739715,0.401404470205307,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9990000128746032,0.8933821320533752,0.463218480348587,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7705204486846924,0.2987536489963531,0.2868811786174774,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.6334131360054016,0.163536325097084,0.7556012868881226,285.1106872558594,284.95001220703125,296.1288452148437,287.57135009765625,296.8599853515625,297.12213134765625,285.1113586425781,1.0,0.5185918211936951,0.3770689070224762,0.3770689070224762,1.0,1.0,-2.610528945922852,0.6905471086502075,1.9199819564819336,0.1010432988405227,0.9030096530914308,0.9030096530914308,0.0,149.55870056152344,65.0,31553.794921875,0.0,1678.1715087890625,1.0,281.8417663574219,283.9028015136719,290.4830017089844,292.4924011230469,293.1499938964844,293.1499938964844,281.54998779296875,35848.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585095405578613,1.0,0.0,0.0,3.655462265014648,3.6554863452911377,8.916161391425703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.87744140625,0.0,1538.1177978515625,1895.4371337890625,0.0,3015.02734375,0.9064098000526428,1.0,0.0,3.0,1.0,0.0
12249120,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7656959295272827,0.2931348979473114,0.2673667371273041,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8601753115653992,0.4202949702739715,0.401404470205307,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9990000128746032,0.8933821320533752,0.463218480348587,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7705204486846924,0.2987536489963531,0.2868811786174774,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.6334131360054016,0.163536325097084,0.7556012868881226,285.1106872558594,284.95001220703125,296.1288452148437,287.57135009765625,296.8599853515625,297.12213134765625,285.1113586425781,1.0,0.5185918211936951,0.3770689070224762,0.3770689070224762,1.0,1.0,-2.610528945922852,0.6905471086502075,1.9199819564819336,0.1010432988405227,0.9030096530914308,0.9030096530914308,0.0,149.55870056152344,65.0,31553.794921875,0.0,1678.1715087890625,1.0,281.8417663574219,283.9028015136719,290.4830017089844,292.4924011230469,293.1499938964844,293.1499938964844,281.54998779296875,35848.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585095405578613,1.0,0.0,0.0,3.655462265014648,3.6554863452911377,8.916161391425703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.87744140625,0.0,1538.1177978515625,1895.4371337890625,0.0,3015.02734375,0.9064098000526428,1.0,0.0,3.0,1.0,0.0
12249180,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7650012969970703,0.2902747094631195,0.2651512324810028,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8594887852668762,0.4165095090866089,0.398198127746582,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8943121433258057,0.4606337547302246,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7699459195137024,0.29611936211586,0.2846481502056122,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6322876214981079,0.1615161150693893,0.7471388578414917,284.9042663574219,284.95001220703125,296.0719299316406,287.54425048828125,296.8395690917969,297.1157531738281,284.9012756347656,1.0,0.5145665407180786,0.3783633112907409,0.3783633112907409,1.0,1.0,-2.588061571121216,0.6859557628631592,1.902105689048767,0.1016857400536537,0.900795876979828,0.900795876979828,0.0,147.63319396972656,68.0,32094.96875,0.0,1637.9547119140625,1.0,281.5577392578125,283.6599426269531,290.573974609375,292.6806030273437,293.1499938964844,293.1499938964844,281.25,36006.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692021369934082,1.0,0.0,0.0,3.656275510787964,3.656299591064453,8.920129062062188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9365234375,0.0,1540.2076416015625,1895.4371337890625,0.0,3115.326171875,0.9066691994667052,1.0,0.0,3.0,1.0,0.0
12249240,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7650012969970703,0.2902747094631195,0.2651512324810028,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8594887852668762,0.4165095090866089,0.398198127746582,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8943121433258057,0.4606337547302246,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7699459195137024,0.29611936211586,0.2846481502056122,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6322876214981079,0.1615161150693893,0.7471388578414917,284.9042663574219,284.95001220703125,296.0719299316406,287.54425048828125,296.8395690917969,297.1157531738281,284.9012756347656,1.0,0.5145665407180786,0.3783633112907409,0.3783633112907409,1.0,1.0,-2.588061571121216,0.6859557628631592,1.902105689048767,0.1016857400536537,0.900795876979828,0.900795876979828,0.0,147.63319396972656,68.0,32094.96875,0.0,1637.9547119140625,1.0,281.5577392578125,283.6599426269531,290.573974609375,292.6806030273437,293.1499938964844,293.1499938964844,281.25,36006.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692021369934082,1.0,0.0,0.0,3.656275510787964,3.656299591064453,8.920129062062188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9365234375,0.0,1540.2076416015625,1895.4371337890625,0.0,3115.326171875,0.9066691994667052,1.0,0.0,3.0,1.0,0.0
12249300,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.7636842131614685,0.2884062826633453,0.2636108100414276,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8581972718238831,0.414143443107605,0.3961263000965118,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9990000128746032,0.8938589692115784,0.4603387117385864,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7687728404998779,0.2944362759590149,0.2831765711307525,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.6310104727745056,0.1602520793676376,0.7418565154075623,284.7479858398437,284.95001220703125,296.0435485839844,287.5307312011719,296.8233642578125,297.10430908203125,284.73614501953125,1.0,0.5126270055770874,0.3790105283260345,0.3790105283260345,1.0,1.0,-2.5752532482147217,0.6831026673316956,1.892150521278381,0.1017926856875419,0.8979432582855225,0.8979432582855225,0.0,147.07125854492188,68.0,32792.84375,0.0,1617.6485595703125,1.0,281.30108642578125,283.4665832519531,290.609130859375,292.8194274902344,293.1499938964844,293.1499938964844,281.25,36138.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879604160785675,1.0,0.0,0.0,3.653362989425659,3.653387069702149,8.905923323254683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.814453125,0.0,1537.9495849609375,1895.4371337890625,0.0,3212.870849609375,0.9060689210891724,1.0,0.0,3.0,1.0,0.0
12249360,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7616375684738159,0.2863012254238128,0.2618148624897003,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.856157660484314,0.4115047454833984,0.3937580585479736,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.9990000128746032,0.892784833908081,0.460923820734024,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7669051885604858,0.2925430536270141,0.2814834415912628,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.6291492581367493,0.1588205248117447,0.7358179092407227,284.6478881835937,284.95001220703125,296.0151672363281,287.5172119140625,296.6995544433594,297.0884704589844,284.6385803222656,1.0,0.5107226371765137,0.5032083988189697,0.5032083988189697,0.800000011920929,1.0,-2.561666488647461,0.9408869743347168,1.620779514312744,0.3624230325222015,0.8949242830276489,0.8949242830276489,0.0,146.91903686523438,71.0,32258.517578125,0.0,1597.2890625,1.0,281.2582397460937,283.38262939453125,290.57293701171875,292.7327575683594,293.1499938964844,293.1499938964844,281.54998779296875,36280.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844910860061646,1.0,0.0,0.0,3.6471102237701416,3.647134065628052,8.875463777258119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.0771484375,0.0,1532.052978515625,1895.4371337890625,0.0,3258.653564453125,0.9047867655754088,1.0,0.0,3.0,1.0,0.0
12249420,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.7582333087921143,0.282853364944458,0.2585045993328094,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8526747226715088,0.4068852663040161,0.3892050087451935,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.9990000128746032,0.8913246989250183,0.4613372385501861,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.7636785507202148,0.289200872182846,0.2781908214092254,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.6256486773490906,0.1561322212219238,0.7234631776809692,284.68182373046875,284.95001220703125,295.9585876464844,287.4902038574219,296.37127685546875,297.0681457519531,284.6767272949219,1.0,0.5070430636405945,0.7516041994094849,0.7516041994094849,0.4000000059604645,1.0,-2.5339128971099854,1.6164876222610474,0.9174253344535828,1.0432080030441284,0.891844630241394,0.891844630241394,0.0,146.34222412109375,74.0,30065.4453125,0.0,1557.5465087890625,1.0,281.5421142578125,283.5218505859375,290.4043273925781,292.3802795410156,293.1499938964844,293.1499938964844,281.8500061035156,36325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630119562149048,1.0,0.0,0.0,3.6347579956054688,3.634781837463379,8.815446221888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.59130859375,0.0,1518.7052001953125,1895.4371337890625,0.0,3057.256103515625,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
12249480,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.7582333087921143,0.282853364944458,0.2585045993328094,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8526747226715088,0.4068852663040161,0.3892050087451935,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.9990000128746032,0.8913246989250183,0.4613372385501861,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.7636785507202148,0.289200872182846,0.2781908214092254,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.6256486773490906,0.1561322212219238,0.7234631776809692,284.68182373046875,284.95001220703125,295.9585876464844,287.4902038574219,296.37127685546875,297.0681457519531,284.6767272949219,1.0,0.5070430636405945,0.7516041994094849,0.7516041994094849,0.4000000059604645,1.0,-2.5339128971099854,1.6164876222610474,0.9174253344535828,1.0432080030441284,0.891844630241394,0.891844630241394,0.0,146.34222412109375,74.0,30065.4453125,0.0,1557.5465087890625,1.0,281.5421142578125,283.5218505859375,290.4043273925781,292.3802795410156,293.1499938964844,293.1499938964844,281.8500061035156,36325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630119562149048,1.0,0.0,0.0,3.6347579956054688,3.634781837463379,8.815446221888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.59130859375,0.0,1518.7052001953125,1895.4371337890625,0.0,3057.256103515625,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
12249540,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7568483948707581,0.2802979350090027,0.2560040950775146,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8511592149734497,0.4031650125980377,0.3854764997959137,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.8913837671279907,0.4594368040561676,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7622401714324951,0.2865028381347656,0.2754726409912109,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6235058903694153,0.1538640111684799,0.712663471698761,284.78826904296875,284.95001220703125,295.9021301269531,287.4632568359375,295.9034729003906,297.06011962890625,284.78662109375,1.0,0.5035741925239563,1.0,1.0,0.0,1.0,-2.5079145431518555,2.507890462875366,2.400107950961683e-05,1.937543034553528,0.8907357454299927,0.8907357454299927,0.0,145.0911407470703,77.0,28218.994140625,0.0,1520.761474609375,1.0,281.8415832519531,283.7008972167969,290.3184814453125,292.1476745605469,293.1499938964844,293.1499938964844,282.1499938964844,36253.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296597599983215,1.0,0.0,0.0,3.624900102615357,3.6249239444732666,8.767694339439913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.45751953125,0.0,1507.30859375,1895.4371337890625,0.0,2745.278564453125,0.8998395204544067,1.0,0.0,3.0,1.0,0.0
12249600,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7568483948707581,0.2802979350090027,0.2560040950775146,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8511592149734497,0.4031650125980377,0.3854764997959137,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.8913837671279907,0.4594368040561676,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7622401714324951,0.2865028381347656,0.2754726409912109,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6235058903694153,0.1538640111684799,0.712663471698761,284.78826904296875,284.95001220703125,295.9021301269531,287.4632568359375,295.9034729003906,297.06011962890625,284.78662109375,1.0,0.5035741925239563,1.0,1.0,0.0,1.0,-2.5079145431518555,2.507890462875366,2.400107950961683e-05,1.937543034553528,0.8907357454299927,0.8907357454299927,0.0,145.0911407470703,77.0,28218.994140625,0.0,1520.761474609375,1.0,281.8415832519531,283.7008972167969,290.3184814453125,292.1476745605469,293.1499938964844,293.1499938964844,282.1499938964844,36253.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296597599983215,1.0,0.0,0.0,3.624900102615357,3.6249239444732666,8.767694339439913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.45751953125,0.0,1507.30859375,1895.4371337890625,0.0,2745.278564453125,0.8998395204544067,1.0,0.0,3.0,1.0,0.0
12249660,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7557075023651123,0.2785130739212036,0.2542030215263366,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8497159481048584,0.4002628624439239,0.3825221061706543,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.8927493095397949,0.4583215117454529,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7608738541603088,0.2843946814537048,0.2733148038387298,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6215049028396606,0.1520133167505264,0.7037531733512878,284.9942932128906,284.95001220703125,295.84588623046875,287.4364013671875,295.84716796875,297.06219482421875,284.99517822265625,1.0,0.5003077983856201,1.0,1.0,0.0,1.0,-2.48755955696106,2.4875545501708984,4.976292530045612e-06,1.9218989610672,0.8930147290229797,0.8930147290229797,0.0,143.9182586669922,80.0,27309.013671875,0.0,1488.948486328125,1.0,282.1415405273437,283.9410095214844,290.2997436523437,292.04119873046875,293.1499938964844,293.1499938964844,282.45001220703125,36042.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980602383613586,1.0,0.0,0.0,3.6222994327545166,3.6223232746124254,8.755117733016959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.529296875,0.0,1502.8851318359375,1895.4371337890625,0.0,2453.70361328125,0.8991335034370422,1.0,0.0,3.0,1.0,0.0
