time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7557075023651123,0.2785130739212036,0.2542030215263366,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8497159481048584,0.4002628624439239,0.3825221061706543,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.8927493095397949,0.4583215117454529,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7608738541603088,0.2843946814537048,0.2733148038387298,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6215049028396606,0.1520133167505264,0.7037531733512878,284.9942932128906,284.95001220703125,295.84588623046875,287.4364013671875,295.84716796875,297.06219482421875,284.99517822265625,1.0,0.5003077983856201,1.0,1.0,0.0,1.0,-2.48755955696106,2.4875545501708984,4.976292530045612e-06,1.9218989610672,0.8930147290229797,0.8930147290229797,0.0,143.9182586669922,80.0,27309.013671875,0.0,1488.948486328125,1.0,282.1415405273437,283.9410095214844,290.2997436523437,292.04119873046875,293.1499938964844,293.1499938964844,282.45001220703125,36042.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980602383613586,1.0,0.0,0.0,3.6222994327545166,3.6223232746124254,8.755117733016959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.529296875,0.0,1502.8851318359375,1895.4371337890625,0.0,2453.70361328125,0.8991335034370422,1.0,0.0,3.0,1.0,0.0
12249780,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7556025385856628,0.2773101031780243,0.2529920041561126,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.8492798805236816,0.398022711277008,0.380255252122879,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9990000128746032,0.8951408267021179,0.4563329517841339,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7604507207870483,0.2827891409397125,0.271669864654541,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6203766465187073,0.1505717486143112,0.6967206001281738,285.20538330078125,284.95001220703125,295.78985595703125,287.4096069335937,295.7911071777344,297.0736694335937,285.2062683105469,1.0,0.497259110212326,1.0,1.0,0.0,1.0,-2.4705638885498047,2.4705591201782227,4.908712980977725e-06,1.9088417291641235,0.8981696367263794,0.8981696367263794,0.0,142.47181701660156,83.0,26455.404296875,0.0,1460.760009765625,1.0,282.4415588378906,284.1811828613281,290.3115539550781,291.9961853027344,293.1499938964844,293.1499938964844,282.75,35773.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750951647758484,1.0,0.0,0.0,3.629940509796143,3.6299643516540527,8.792093808551726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.583984375,0.0,1509.2813720703125,1895.4371337890625,0.0,2246.21630859375,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
12249840,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7556025385856628,0.2773101031780243,0.2529920041561126,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.8492798805236816,0.398022711277008,0.380255252122879,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9990000128746032,0.8951408267021179,0.4563329517841339,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7604507207870483,0.2827891409397125,0.271669864654541,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6203766465187073,0.1505717486143112,0.6967206001281738,285.20538330078125,284.95001220703125,295.78985595703125,287.4096069335937,295.7911071777344,297.0736694335937,285.2062683105469,1.0,0.497259110212326,1.0,1.0,0.0,1.0,-2.4705638885498047,2.4705591201782227,4.908712980977725e-06,1.9088417291641235,0.8981696367263794,0.8981696367263794,0.0,142.47181701660156,83.0,26455.404296875,0.0,1460.760009765625,1.0,282.4415588378906,284.1811828613281,290.3115539550781,291.9961853027344,293.1499938964844,293.1499938964844,282.75,35773.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750951647758484,1.0,0.0,0.0,3.629940509796143,3.6299643516540527,8.792093808551726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.583984375,0.0,1509.2813720703125,1895.4371337890625,0.0,2246.21630859375,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
12249900,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7556732296943665,0.2768039107322693,0.2524648308753967,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8491944670677185,0.3970261514186859,0.3792351484298706,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.9990000128746032,0.8965539336204529,0.4552511572837829,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7603684663772583,0.2820816040039062,0.2709368169307709,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.6199681758880615,0.1499440819025039,0.6936420798301697,285.3633117675781,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,297.08074951171875,285.3753662109375,1.0,0.4958171546459198,1.0,1.0,0.0,1.0,-2.462825059890747,2.462820291519165,4.8781153054733295e-06,1.9029051065444944,0.9024338722229004,0.9024338722229004,0.0,141.7375030517578,83.0,25775.17578125,0.0,1447.71630859375,1.0,282.6982727050781,284.3717041015625,290.28485107421875,291.8797302246094,293.1499938964844,293.1499938964844,282.75,35619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633835077285767,1.0,0.0,0.0,3.637474298477173,3.637498140335083,8.828627073853568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.5263671875,0.0,1516.4393310546875,1895.4371337890625,0.0,2142.314697265625,0.9022754430770874,1.0,0.0,3.0,1.0,0.0
12249960,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.7559799551963806,0.2763968110084533,0.2520797550678253,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.8493313789367676,0.3961440324783325,0.3783744573593139,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9990000128746032,0.8981514573097229,0.4539902508258819,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.7604926228523254,0.2814600467681885,0.2703203856945038,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.6197522282600403,0.1493902951478958,0.6909708976745605,285.4158935546875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352905273437,297.08966064453125,285.41668701171875,1.0,0.4944316446781158,1.0,1.0,0.0,1.0,-2.4558629989624023,2.4558582305908203,4.850677669310244e-06,1.8975670337677,0.9061272740364076,0.9061272740364076,0.0,140.95069885253906,86.0,25637.845703125,0.0,1435.513671875,1.0,282.74176025390625,284.4193420410156,290.3154296875,291.9535827636719,293.1499938964844,293.1499938964844,282.45001220703125,35490.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585137486457825,1.0,0.0,0.0,3.648149967193604,3.6481738090515137,8.880525683707674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.8330078125,0.0,1527.3013916015625,1895.4371337890625,0.0,2099.54931640625,0.9045337438583374,1.0,0.0,3.0,1.0,0.0
12250020,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7547177076339722,0.2739520967006683,0.2503665685653686,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8478742241859436,0.392798900604248,0.3757251501083374,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.9990000128746032,0.8984781503677368,0.4532290399074554,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7591496706008911,0.2790557146072387,0.268420398235321,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.6180723309516907,0.1476157456636428,0.6840449571609497,285.1747131347656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,297.08026123046875,285.1709899902344,1.0,0.4918000996112823,1.0,1.0,0.0,1.0,-2.4391093254089355,2.439104557037353,4.785091732628644e-06,1.8847808837890625,0.9072574377059937,0.9072574377059937,0.0,140.0760040283203,89.0,25973.71875,0.0,1410.6239013671875,1.0,282.4577331542969,284.1571960449219,290.4271240234375,292.1665344238281,293.1499938964844,293.1499938964844,282.1499938964844,35634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785601019859314,1.0,0.0,0.0,3.662930488586426,3.662954568862915,8.952630423664232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.111328125,0.0,1544.8551025390625,1895.4371337890625,0.0,2277.221923828125,0.9079030752182008,1.0,0.0,3.0,1.0,0.0
12250080,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7547177076339722,0.2739520967006683,0.2503665685653686,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8478742241859436,0.392798900604248,0.3757251501083374,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.9990000128746032,0.8984781503677368,0.4532290399074554,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7591496706008911,0.2790557146072387,0.268420398235321,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.6180723309516907,0.1476157456636428,0.6840449571609497,285.1747131347656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,297.08026123046875,285.1709899902344,1.0,0.4918000996112823,1.0,1.0,0.0,1.0,-2.4391093254089355,2.439104557037353,4.785091732628644e-06,1.8847808837890625,0.9072574377059937,0.9072574377059937,0.0,140.0760040283203,89.0,25973.71875,0.0,1410.6239013671875,1.0,282.4577331542969,284.1571960449219,290.4271240234375,292.1665344238281,293.1499938964844,293.1499938964844,282.1499938964844,35634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785601019859314,1.0,0.0,0.0,3.662930488586426,3.662954568862915,8.952630423664232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.111328125,0.0,1544.8551025390625,1895.4371337890625,0.0,2277.221923828125,0.9079030752182008,1.0,0.0,3.0,1.0,0.0
12250140,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7503800988197327,0.2701011598110199,0.2472100108861923,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8434137105941772,0.3879197239875793,0.37148118019104,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8955912590026855,0.4555836021900177,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7549895644187927,0.2754574418067932,0.2653119266033172,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6137799620628357,0.1449821889400482,0.6733184456825256,284.9073791503906,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,297.0483703613281,284.90350341796875,1.0,0.4892972111701965,1.0,1.0,0.0,1.0,-2.4164299964904785,2.4164252281188965,4.696845735452371e-06,1.8673677444458008,0.9045649170875548,0.9045649170875548,0.0,140.4003448486328,92.0,26252.03125,0.0,1383.5987548828125,1.0,282.1580810546875,283.8736267089844,290.41131591796875,292.1998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35906.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995728254318237,1.0,0.0,0.0,3.667447328567505,3.667471408843994,8.974722618404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.935546875,0.0,1551.959716796875,1895.4371337890625,0.0,2467.520263671875,0.909089744091034,1.0,0.0,3.0,1.0,0.0
12250200,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7503800988197327,0.2701011598110199,0.2472100108861923,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8434137105941772,0.3879197239875793,0.37148118019104,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8955912590026855,0.4555836021900177,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7549895644187927,0.2754574418067932,0.2653119266033172,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6137799620628357,0.1449821889400482,0.6733184456825256,284.9073791503906,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,297.0483703613281,284.90350341796875,1.0,0.4892972111701965,1.0,1.0,0.0,1.0,-2.4164299964904785,2.4164252281188965,4.696845735452371e-06,1.8673677444458008,0.9045649170875548,0.9045649170875548,0.0,140.4003448486328,92.0,26252.03125,0.0,1383.5987548828125,1.0,282.1580810546875,283.8736267089844,290.41131591796875,292.1998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35906.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995728254318237,1.0,0.0,0.0,3.667447328567505,3.667471408843994,8.974722618404485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.935546875,0.0,1551.959716796875,1895.4371337890625,0.0,2467.520263671875,0.909089744091034,1.0,0.0,3.0,1.0,0.0
12250260,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.744460940361023,0.2655802369117737,0.2433639019727707,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8373015522956848,0.3822304606437683,0.3663732707500458,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9990000128746032,0.890435516834259,0.4598053395748138,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7492522597312927,0.2711904644966125,0.2615047991275787,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6074880957603455,0.1417894512414932,0.6599189043045044,284.6399230957031,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,297.00933837890625,284.63604736328125,1.0,0.4868874549865722,1.0,1.0,0.0,1.0,-2.39007568359375,2.390071153640747,4.59525290352758e-06,1.8470699787139893,0.8983021974563599,0.8983021974563599,0.0,141.45899963378906,95.0,26477.98046875,0.0,1355.478515625,1.0,281.85809326171875,283.5919189453125,290.35223388671875,292.1617126464844,293.1499938964844,293.1499938964844,282.1499938964844,36243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127838969230652,1.0,0.0,0.0,3.659511089324951,3.65953516960144,8.935923005992663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5048828125,0.0,1545.600830078125,1895.4371337890625,0.0,2588.853271484375,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12250320,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.744460940361023,0.2655802369117737,0.2433639019727707,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8373015522956848,0.3822304606437683,0.3663732707500458,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9990000128746032,0.890435516834259,0.4598053395748138,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7492522597312927,0.2711904644966125,0.2615047991275787,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6074880957603455,0.1417894512414932,0.6599189043045044,284.6399230957031,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,297.00933837890625,284.63604736328125,1.0,0.4868874549865722,1.0,1.0,0.0,1.0,-2.39007568359375,2.390071153640747,4.59525290352758e-06,1.8470699787139893,0.8983021974563599,0.8983021974563599,0.0,141.45899963378906,95.0,26477.98046875,0.0,1355.478515625,1.0,281.85809326171875,283.5919189453125,290.35223388671875,292.1617126464844,293.1499938964844,293.1499938964844,282.1499938964844,36243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127838969230652,1.0,0.0,0.0,3.659511089324951,3.65953516960144,8.935923005992663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5048828125,0.0,1545.600830078125,1895.4371337890625,0.0,2588.853271484375,0.9075393676757812,1.0,0.0,3.0,1.0,0.0
12250380,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7394216060638428,0.2623441815376282,0.2400979399681091,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8318706750869751,0.3777131140232086,0.361754834651947,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.886645495891571,0.4635719954967499,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7441158294677734,0.2677274644374847,0.2579936385154724,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6012711524963379,0.1389781832695007,0.6467840075492859,284.8265991210937,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9895935058594,284.8274230957031,1.0,0.4845719933509826,1.0,1.0,0.0,1.0,-2.365126371383667,2.365121841430664,4.499966507864883e-06,1.827759027481079,0.8981534242630005,0.8981534242630005,0.0,142.37815856933594,98.0,25570.212890625,0.0,1328.9654541015625,1.0,282.1422424316406,283.8132629394531,290.1830139160156,291.8573913574219,293.1499938964844,293.1499938964844,282.45001220703125,36163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883362174034119,1.0,0.0,0.0,3.65244460105896,3.652468681335449,8.901445767151017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.05224609375,0.0,1537.1112060546875,1895.4371337890625,0.0,2365.299072265625,0.905943751335144,1.0,0.0,3.0,1.0,0.0
12250440,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7394216060638428,0.2623441815376282,0.2400979399681091,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8318706750869751,0.3777131140232086,0.361754834651947,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.886645495891571,0.4635719954967499,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7441158294677734,0.2677274644374847,0.2579936385154724,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6012711524963379,0.1389781832695007,0.6467840075492859,284.8265991210937,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9895935058594,284.8274230957031,1.0,0.4845719933509826,1.0,1.0,0.0,1.0,-2.365126371383667,2.365121841430664,4.499966507864883e-06,1.827759027481079,0.8981534242630005,0.8981534242630005,0.0,142.37815856933594,98.0,25570.212890625,0.0,1328.9654541015625,1.0,282.1422424316406,283.8132629394531,290.1830139160156,291.8573913574219,293.1499938964844,293.1499938964844,282.45001220703125,36163.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883362174034119,1.0,0.0,0.0,3.65244460105896,3.652468681335449,8.901445767151017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.05224609375,0.0,1537.1112060546875,1895.4371337890625,0.0,2365.299072265625,0.905943751335144,1.0,0.0,3.0,1.0,0.0
12250500,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7378003001213074,0.2612321376800537,0.2389672249555587,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8299939632415771,0.3759823441505432,0.3599765002727508,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8855918645858765,0.4646562337875366,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7423269152641296,0.2663908302783966,0.2566250562667846,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.5988702178001404,0.1378364711999893,0.6413432359695435,284.9852294921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869384765625,296.9867248535156,284.9981689453125,1.0,0.483464777469635,1.0,1.0,0.0,1.0,-2.3547520637512207,2.3547475337982178,4.460665422811871e-06,1.8197368383407595,0.8998991847038269,0.8998991847038269,0.0,142.54786682128906,98.0,24876.27734375,0.0,1317.215087890625,1.0,282.3988342285156,284.0068054199219,290.116455078125,291.67938232421875,293.1499938964844,293.1499938964844,282.45001220703125,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707474231719971,1.0,0.0,0.0,3.651468992233277,3.6514928340911865,8.896690815163311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.9853515625,0.0,1535.2244873046875,1895.4371337890625,0.0,2207.478271484375,0.905700385570526,1.0,0.0,3.0,1.0,0.0
12250560,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7367168664932251,0.260362446308136,0.2381342500448227,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8286358714103699,0.3745209276676178,0.3585299253463745,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.8850180506706238,0.4652350544929504,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7410224080085754,0.2652640342712402,0.2555058300495147,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5969669222831726,0.1368532031774521,0.6367059946060181,285.0404663085937,284.95001220703125,295.4583740234375,287.25103759765625,295.4596862792969,296.9873962402344,285.0414733886719,1.0,0.4823968410491943,1.0,1.0,0.0,1.0,-2.345791816711426,2.345787525177002,4.426875875651604e-06,1.8128128051757808,0.901116907596588,0.901116907596588,0.0,142.53375244140625,101.0,24721.703125,0.0,1306.4893798828125,1.0,282.44189453125,284.056884765625,290.1313171386719,291.72314453125,293.1499938964844,293.1499938964844,282.1499938964844,35956.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596911787986755,1.0,0.0,0.0,3.653261661529541,3.6532857418060303,8.905429353944783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.10498046875,0.0,1536.4737548828125,1895.4371337890625,0.0,2109.86474609375,0.9059942960739136,1.0,0.0,3.0,1.0,0.0
12250620,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7334914207458496,0.2572745084762573,0.2358195036649704,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8250006437301636,0.3703498542308807,0.3550582826137543,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.9990000128746032,0.8813435435295105,0.4672973155975342,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7376277446746826,0.2621252238750458,0.2528837323188782,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.5924675464630127,0.1344621032476425,0.6268957257270813,284.80224609375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97613525390625,284.798583984375,1.0,0.4803585112094879,1.0,1.0,0.0,1.0,-2.326387405395508,2.326383113861084,4.354305929155089e-06,1.7978988885879517,0.8973087668418884,0.8973087668418884,0.0,142.88156127929688,104.0,25002.0390625,0.0,1284.9808349609375,1.0,282.15777587890625,283.7996520996094,290.2522888183594,291.9288330078125,293.1499938964844,293.1499938964844,282.45001220703125,36147.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704602479934692,1.0,0.0,0.0,3.649046897888184,3.649070978164673,8.88489296357875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.798828125,0.0,1533.210693359375,1895.4371337890625,0.0,2204.926513671875,0.9051469564437866,1.0,0.0,3.0,1.0,0.0
12250680,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7334914207458496,0.2572745084762573,0.2358195036649704,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8250006437301636,0.3703498542308807,0.3550582826137543,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.9990000128746032,0.8813435435295105,0.4672973155975342,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7376277446746826,0.2621252238750458,0.2528837323188782,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.5924675464630127,0.1344621032476425,0.6268957257270813,284.80224609375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97613525390625,284.798583984375,1.0,0.4803585112094879,1.0,1.0,0.0,1.0,-2.326387405395508,2.326383113861084,4.354305929155089e-06,1.7978988885879517,0.8973087668418884,0.8973087668418884,0.0,142.88156127929688,104.0,25002.0390625,0.0,1284.9808349609375,1.0,282.15777587890625,283.7996520996094,290.2522888183594,291.9288330078125,293.1499938964844,293.1499938964844,282.45001220703125,36147.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704602479934692,1.0,0.0,0.0,3.649046897888184,3.649070978164673,8.88489296357875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.798828125,0.0,1533.210693359375,1895.4371337890625,0.0,2204.926513671875,0.9051469564437866,1.0,0.0,3.0,1.0,0.0
12250740,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7308343052864075,0.2554866969585418,0.2340412586927414,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8220987915992737,0.3678335547447204,0.3525422811508178,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.8789119124412537,0.4692655503749847,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7349584102630615,0.26022869348526,0.2509938478469848,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5890498161315918,0.1329917162656784,0.6201441884040833,284.9617919921875,284.95001220703125,295.3712158203125,287.2094116210937,295.3725280761719,296.9735717773437,284.9700622558594,1.0,0.4791707396507263,1.0,1.0,0.0,1.0,-2.3132107257843018,2.313206434249878,4.30526461059344e-06,1.787703275680542,0.898815393447876,0.898815393447876,0.0,143.38150024414062,104.0,24278.478515625,0.0,1271.5760498046875,1.0,282.4169616699219,283.9950866699219,290.1483764648437,291.7110595703125,293.1499938964844,293.1499938964844,282.45001220703125,36052.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591396570205688,1.0,0.0,0.0,3.6474010944366455,3.647425174713135,8.87688031525613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.8798828125,0.0,1530.672119140625,1895.4371337890625,0.0,2105.03076171875,0.9047744274139404,1.0,0.0,3.0,1.0,0.0
12250800,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.7295663356781006,0.0,0.233173668384552,296.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.8206037282943726,0.0,0.3511693775653839,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.0,0.4701684117317199,296.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.733588457107544,0.0,0.2499621510505676,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.5871749520301819,0.0,0.6162591576576233,284.9924011230469,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.97393798828125,284.9933166503906,0.0,0.0,1.0,1.0,0.0,1.0,-2.305696487426758,2.305692195892334,4.277422704035416e-06,1.7818859815597534,0.0,0.0,0.0,143.56817626953125,60.0,24159.537109375,0.0,1263.5970458984375,0.0,282.4422912597656,284.0228881835937,290.13897705078125,291.7178649902344,293.1499938964844,293.1499938964844,278.1499938964844,35995.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648128747940064,3.6481525897979736,8.880421660251159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.0556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0009258826612494,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0009750011377036,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.3562126457691192,0.0,0.0007201328990049,297.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0009749992168508,297.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.004624948836863,285.0732727050781,294.1499938964844,295.3165283203125,287.1828918457031,295.3421325683594,296.8128967285156,284.1090393066406,0.0,0.0,0.7510302662849426,0.7510302662849426,0.2489697337150573,1.0,-0.0098669454455375,0.0099418824538588,-7.493632438126951e-05,-0.0124064208939671,0.0,0.0,0.0,-0.0519494004547596,60.0,1176.9127197265625,-0.0,-6.637812020926504e-06,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,2.211891114711761e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51814181730008e-16,3.5221191663830313e-16,3.1431520320210007e-21,6.14310441708274e-14,6.143074601522996e-14,2.9415480915393043e-19,0.0,0.0,-0.0,0.0,0.0,1.6339587722251365e-27,2.2722433330457204e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0009279986843466,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0013640963006764,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0007880015764385,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0009932717075571,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.00262958323583,285.0700988769531,294.1499938964844,295.2962646484375,287.172607421875,295.3361511230469,296.6876525878906,283.8396301269531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090975305065512,0.008997200988233,0.0001003297438728,-0.0127447759732604,0.0,0.0,0.0,-0.0483835004270076,60.0,588.9902954101562,-0.0,-4.412686394061893e-06,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776668207026037e-28,2.099186602184312e-28,2.3956800564673573e-31,6.002878656618761e-18,5.998607095935537e-18,4.271688718504196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001212046481668,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.000139610376209,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001434766600141,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001281308796023,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0005433413898572,285.0673217773437,294.1499938964844,295.2694702148437,287.1585693359375,295.3351135253906,296.49151611328125,283.6900939941406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012910708319395,0.0031477538868784,-0.0018566830549389,-0.0164920035749673,0.0,0.0,0.0,-0.0088650891557335,60.0,232.9646148681641,-0.0,-1.13658522593596e-07,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.122583432978206e-40,4.181502643514541e-40,9.20947363738913e-41,4.1233010792239916e-21,3.3781210052904278e-21,7.451801749077608e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.610985580366103e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001015584857668,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.618968811584637e-05,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0001012228312902,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004782713367603,285.0662536621094,294.1499938964844,295.2427673339844,287.14410400390625,295.33428955078125,296.30438232421875,283.649169921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010241880081593,0.0008188465726561,0.0002053413918474,-0.018541183322668,0.0,0.0,0.0,-0.0084190033376216,60.0,90.38462829589844,-0.0,-7.151948011596687e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108440018111313e-43,1.1210387714598537e-42,5.829401611591239e-43,5.868031786251466e-21,3.0291743792087925e-21,2.8388574070426735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.530712122796103e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001003673751256,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.41444673622027e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.000100363184174,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004760547017212,285.065185546875,294.1499938964844,295.21612548828125,287.1292419433594,295.3333435058594,296.142578125,283.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154834017157,3.6437587169757535e-08,0.00101544696372,-0.019182002171874,0.0,0.0,0.0,-0.0086219860240817,60.0,37.8181266784668,-0.0,-7.033163029745992e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.002383608409194e-21,3.0023037320494985e-21,3.000080078308087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.525501809548588e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001003086581476,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.408816600218415e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001003081488306,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0004758143331855,285.06402587890625,294.1499938964844,295.1895446777344,287.11395263671875,295.3321533203125,296.0022277832031,283.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.630257314872324e-09,0.0010150900343433,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,18.865629196166992,-0.0,-7.025462167575824e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.00393336036738e-21,3.001992933474616e-21,3.0019404268927644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.519061859464272e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001002407516352,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.403769996017218e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001002403369056,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004754931724164,285.0614929199219,294.1499938964844,295.13653564453125,287.0822448730469,295.3291320800781,295.7719421386719,283.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.376341819763184,-0.0,-7.01593734220296e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003970114974677e-21,3.00198525943573e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.519061859464272e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001002407516352,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.403769996017218e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001002403369056,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004754931724164,285.0614929199219,294.1499938964844,295.13653564453125,287.0822448730469,295.3291320800781,295.7719421386719,283.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.376341819763184,-0.0,-7.01593734220296e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003970114974677e-21,3.00198525943573e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.515406418358908e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001002022545435,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.400925824185833e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001002018398139,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004753106331918,285.0586853027344,294.1499938964844,295.0837097167969,287.0491027832031,295.3251953125,295.5915832519531,283.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.074880599975586,-0.0,-7.010521585470998e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.515406418358908e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001002022545435,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.400925824185833e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001002018398139,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004753106331918,285.0586853027344,294.1499938964844,295.0837097167969,287.0491027832031,295.3251953125,295.5915832519531,283.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.074880599975586,-0.0,-7.010521585470998e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.51407855609432e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.000100188262877,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.399891910608858e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001001878554234,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.000475244334666,285.0556030273437,294.1499938964844,295.03106689453125,287.01470947265625,295.32037353515625,295.44659423828125,283.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.853696823120117,-0.0,-7.008536329067283e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.51407855609432e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.000100188262877,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.399891910608858e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001001878554234,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.000475244334666,285.0556030273437,294.1499938964844,295.03106689453125,287.01470947265625,295.32037353515625,295.44659423828125,283.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.853696823120117,-0.0,-7.008536329067283e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.514641715213656e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001001941855065,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.400329923257232e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0001001937926048,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0004752725362777,285.05230712890625,294.1499938964844,294.9785461425781,286.9791259765625,295.314697265625,295.3266906738281,283.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.761743068695068,-0.0,-7.009338531815956e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.514641715213656e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001001941855065,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.400329923257232e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0001001937926048,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0004752725362777,285.05230712890625,294.1499938964844,294.9785461425781,286.9791259765625,295.314697265625,295.3266906738281,283.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.761743068695068,-0.0,-7.009338531815956e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.515496640233324e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001002031858661,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.400994218187407e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001002027929644,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004753152607008,285.05059814453125,294.1499938964844,294.95233154296875,286.9609375,295.3115539550781,295.2738342285156,283.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,7.724668979644775,-0.0,-7.010584113231745e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
