time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.516660793451592e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001002154458547,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,7.401899347314611e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0001002150529529,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0004753734392579,285.0487976074219,294.1499938964844,294.9261474609375,286.9425048828125,295.3081970214844,295.2248229980469,283.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083044999457e-09,0.0010141374077647,-0.0187477860599756,0.0,0.0,0.0,-0.0085398517549037,60.0,7.68952465057373,-0.0,-7.012285863083889e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.519699233351275e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001002474382403,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.404261850751936e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001002470453386,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0004755252448376,285.04510498046875,294.1499938964844,294.87384033203125,286.90496826171875,295.3008728027344,295.1360168457031,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.622256755828857,-0.0,-7.016737413323426e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.519699233351275e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001002474382403,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.404261850751936e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001002470453386,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0004755252448376,285.04510498046875,294.1499938964844,294.87384033203125,286.90496826171875,295.3008728027344,295.1360168457031,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.622256755828857,-0.0,-7.016737413323426e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.523324843030424e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001002856079139,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,7.407081284327433e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001002852295641,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004757064161822,285.041259765625,294.1499938964844,294.82159423828125,286.8666687011719,295.292724609375,295.0567321777344,284.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.557608127593994,-0.0,-7.022056536243326e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.523324843030424e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001002856079139,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,7.407081284327433e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001002852295641,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004757064161822,285.041259765625,294.1499938964844,294.82159423828125,286.8666687011719,295.292724609375,295.0567321777344,284.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.557608127593994,-0.0,-7.022056536243326e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.527118527330458e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0001003255529212,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.410030957544222e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001003251672955,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004758959112223,285.0372314453125,294.1499938964844,294.7694091796875,286.8276672363281,295.2837829589844,294.98443603515625,284.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.494929790496826,-0.0,-7.027624349120742e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.527118527330458e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0001003255529212,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.410030957544222e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001003251672955,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004758959112223,285.0372314453125,294.1499938964844,294.7694091796875,286.8276672363281,295.2837829589844,294.98443603515625,284.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.494929790496826,-0.0,-7.027624349120742e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.530685929348692e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001003631114144,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.412804552586749e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001003627330646,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004760741721838,285.0330810546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2740478515625,294.91729736328125,284.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.433802127838135,-0.0,-7.032862470168767e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.530685929348692e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001003631114144,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.412804552586749e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001003627330646,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004760741721838,285.0330810546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2740478515625,294.91729736328125,284.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.433802127838135,-0.0,-7.032862470168767e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.532273543300108e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.000100379831565,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.414039282593876e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001003794532152,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004761534801218,285.0309753417969,294.1499938964844,294.69110107421875,286.7682189941406,295.2688903808594,294.8852233886719,284.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546565085649,0.0,0.0,0.0,-0.0086357938125729,60.0,7.40370512008667,-0.0,-7.035193050342059e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,9.533679258311167e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0001003946308628,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.415132859023288e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.000100394259789,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004762237367685,285.0288391113281,294.1499938964844,294.6649780273437,286.7481994628906,295.2635498046875,294.8539733886719,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.373862743377685,-0.0,-7.037255045361236e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.535820572637022e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001004171717795,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.416797598125413e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0001004168079816,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004763307224493,285.0244445800781,294.1499938964844,294.6127319335937,286.7079467773437,295.2523193359375,294.79351806640625,284.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.314791679382324,-0.0,-7.040390670454144e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.535820572637022e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001004171717795,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.416797598125413e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0001004168079816,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004763307224493,285.0244445800781,294.1499938964844,294.6127319335937,286.7079467773437,295.2523193359375,294.79351806640625,284.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.314791679382324,-0.0,-7.040390670454144e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.53692288021557e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0001004287769319,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,7.417653978336602e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.00010042842041,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004763858451042,285.0199890136719,294.1499938964844,294.5604248046875,286.66748046875,295.2403259277344,294.73516845703125,284.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.2563395500183105,-0.0,-7.04199365486602e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.53692288021557e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0001004287769319,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,7.417653978336602e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.00010042842041,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004763858451042,285.0199890136719,294.1499938964844,294.5604248046875,286.66748046875,295.2403259277344,294.73516845703125,284.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.2563395500183105,-0.0,-7.04199365486602e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.536921425024047e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.000100428755104,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.41765252314508e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001004283985821,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0004763857868965,285.01544189453125,294.1499938964844,294.50799560546875,286.626953125,295.22760009765625,294.678466796875,284.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.19833517074585,-0.0,-7.041965943699324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.536921425024047e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.000100428755104,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.41765252314508e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001004283985821,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0004763857868965,285.01544189453125,294.1499938964844,294.50799560546875,286.626953125,295.22760009765625,294.678466796875,284.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.19833517074585,-0.0,-7.041965943699324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,9.535886056255548e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0001004178484436,299.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,7.416846347041428e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001004174991976,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004763341275975,285.0108337402344,294.1499938964844,294.4554748535156,286.58648681640625,295.2142028808594,294.6230163574219,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.140705585479736,-0.0,-7.040412697278954e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,9.535886056255548e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0001004178484436,299.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,7.416846347041428e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001004174991976,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004763341275975,285.0108337402344,294.1499938964844,294.4554748535156,286.58648681640625,295.2142028808594,294.6230163574219,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.140705585479736,-0.0,-7.040412697278954e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,9.535042772768064e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001004089644993,299.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,7.41619078326039e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001004086152534,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0004762920434586,285.0085144042969,294.1499938964844,294.4291687011719,286.5662841796875,295.20721435546875,294.5956420898437,284.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.112036228179932,-0.0,-7.039155036636657e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,9.534033597446978e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001003983343252,299.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,7.415404979838058e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0001003979923552,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004762416356243,285.0061950683594,294.1499938964844,294.4028015136719,286.546142578125,295.2000427246094,294.5684814453125,284.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,7.0834808349609375,-0.0,-7.03765294929326e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.531674004392698e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.00010037348693,299.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,7.413569255732e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.00010037314496,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004761238233186,285.0014953613281,294.1499938964844,294.3499450683594,286.506103515625,295.18524169921875,294.5145874023437,284.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.026785850524902,-0.0,-7.03414571034955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.531674004392698e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.00010037348693,299.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,7.413569255732e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.00010037314496,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004761238233186,285.0014953613281,294.1499938964844,294.3499450683594,286.506103515625,295.18524169921875,294.5145874023437,284.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.026785850524902,-0.0,-7.03414571034955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.528949158266188e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001003447832772,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,7.411449041683227e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001003444485832,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004759877338074,284.99676513671875,294.1499938964844,294.2969055175781,286.4664306640625,295.16973876953125,294.4612121582031,284.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.970712661743164,-0.0,-7.030100590554866e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.528949158266188e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001003447832772,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,7.411449041683227e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001003444485832,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0004759877338074,284.99676513671875,294.1499938964844,294.2969055175781,286.4664306640625,295.16973876953125,294.4612121582031,284.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.970712661743164,-0.0,-7.030100590554866e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,9.525925270281732e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.0001003129364107,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.409096724586561e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001003126017167,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0004758367140311,284.99200439453125,294.1499938964844,294.24365234375,286.42724609375,295.153564453125,294.4081115722656,284.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.915257930755615,-0.0,-7.025616355349484e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,9.525925270281732e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.0001003129364107,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.409096724586561e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001003126017167,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0004758367140311,284.99200439453125,294.1499938964844,294.24365234375,286.42724609375,295.153564453125,294.4081115722656,284.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.915257930755615,-0.0,-7.025616355349484e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.522673644823954e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001002786957542,299.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,7.406567601719871e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001002783683361,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.000475674343761,284.9872436523437,294.1499938964844,294.19012451171875,286.3887023925781,295.13671875,294.3551940917969,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.86039924621582,-0.0,-7.020798165058295e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.522673644823954e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001002786957542,299.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,7.406567601719871e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001002783683361,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.000475674343761,284.9872436523437,294.1499938964844,294.19012451171875,286.3887023925781,295.13671875,294.3551940917969,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.86039924621582,-0.0,-7.020798165058295e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.52098343987018e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.0001002608914859,299.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,7.405252836178988e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0001002605640678,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0004755899426527,284.9848327636719,294.1499938964844,294.16326904296875,286.3696594238281,295.1280517578125,294.3287658691406,284.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.833187580108643,-0.0,-7.018294212457479e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.519259037915616e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0001002427306957,299.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,7.403911149594933e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0001002424105536,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0004755038244184,284.9824523925781,294.1499938964844,294.1363525390625,286.350830078125,295.1192321777344,294.3023376464844,284.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.806114673614502,-0.0,-7.01574123240789e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.515728743281215e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001002055505523,299.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.401164475595579e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001002052304102,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0004753274843096,284.9776916503906,294.1499938964844,294.082275390625,286.3138122558594,295.10107421875,294.2494812011719,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.752371788024902,-0.0,-7.010515190586375e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.515728743281215e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001002055505523,299.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.401164475595579e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001002052304102,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0004753274843096,284.9776916503906,294.1499938964844,294.082275390625,286.3138122558594,295.10107421875,294.2494812011719,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.752371788024902,-0.0,-7.010515190586375e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,9.51210458879359e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001001673808787,299.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.398345769615844e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.0001001670680125,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004751465166918,284.972900390625,294.1499938964844,294.0278625488281,286.2777099609375,295.082275390625,294.1965637207031,284.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.699123859405518,-0.0,-7.005154856187802e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,9.51210458879359e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001001673808787,299.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.398345769615844e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,0.0001001670680125,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004751465166918,284.972900390625,294.1499938964844,294.0278625488281,286.2777099609375,295.082275390625,294.1965637207031,284.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.699123859405518,-0.0,-7.005154856187802e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.508383664069696e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0001001281925709,299.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,7.39545066608116e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0001001278797048,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004749606887344,284.9681396484375,294.1499938964844,293.9730834960937,286.2426452636719,295.0628662109375,294.1434936523437,284.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.646313190460205,-0.0,-6.99965312378481e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.508383664069696e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0001001281925709,299.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,7.39545066608116e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,0.0001001278797048,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004749606887344,284.9681396484375,294.1499938964844,293.9730834960937,286.2426452636719,295.0628662109375,294.1434936523437,284.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.646313190460205,-0.0,-6.99965312378481e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.504535410087556e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.000100087665487,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.392457337118685e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0001000873598968,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.000474768487038,284.9634094238281,294.1499938964844,293.9179382324219,286.208740234375,295.0428161621094,294.0902099609375,284.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.593865871429443,-0.0,-6.993967360813258e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.504535410087556e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.000100087665487,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.392457337118685e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0001000873598968,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.000474768487038,284.9634094238281,294.1499938964844,293.9179382324219,286.208740234375,295.0428161621094,294.0902099609375,284.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.593865871429443,-0.0,-6.993967360813258e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
