time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.502549801254644e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0001000667471089,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,7.390911923721433e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001000664415187,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004746693011838,284.9610595703125,294.1499938964844,293.8902282714844,286.1922302246094,295.0325622558594,294.0635070800781,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.567752361297607,-0.0,-6.991033529857307e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.500511805526912e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0001000452903099,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,7.389327220153064e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001000449847197,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004745675250887,284.95867919921875,294.1499938964844,293.8623962402344,286.1760559082031,295.0221252441406,294.0367431640625,284.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.541696071624756,-0.0,-6.988025091914096e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.49625318753533e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0001000004413072,299.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,7.386013749055564e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0001000001357169,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.0004743548342958,284.9540100097656,294.1499938964844,293.8064270019531,286.1447448730469,295.0008239746094,293.9830322265625,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.4897074699401855,-0.0,-6.981740341416298e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.49625318753533e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0001000004413072,299.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,7.386013749055564e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0001000001357169,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.0004743548342958,284.9540100097656,294.1499938964844,293.8064270019531,286.1447448730469,295.0008239746094,293.9830322265625,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.4897074699401855,-0.0,-6.981740341416298e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.491699893260376e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.995249274652453e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,7.382472540484741e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.995219443226232e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0004741274460684,284.9493408203125,294.1499938964844,293.75,286.1148376464844,294.9789123535156,293.9290466308594,284.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.437808036804199,-0.0,-6.975027133648838e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.491699893260376e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.995249274652453e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,7.382472540484741e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.995219443226232e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0004741274460684,284.9493408203125,294.1499938964844,293.75,286.1148376464844,294.9789123535156,293.9290466308594,284.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202614060730639e-09,0.001011440064758,-0.017921520397067,0.0,0.0,0.0,-0.0083834612742066,60.0,6.437808036804199,-0.0,-6.975027133648838e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.487340139457956e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.99065741780214e-05,299.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.379080489045009e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.990628313971683e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004739096912089,284.9447326660156,294.1499938964844,293.6933288574219,286.0859680175781,294.9563903808594,293.87481689453125,284.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.386105060577393,-0.0,-6.968599564061152e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.487340139457956e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.99065741780214e-05,299.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.379080489045009e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.990628313971683e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004739096912089,284.9447326660156,294.1499938964844,293.6933288574219,286.0859680175781,294.9563903808594,293.87481689453125,284.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.386105060577393,-0.0,-6.968599564061152e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.483647590968758e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.98676841845736e-05,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.376208668574691e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.986739314626902e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0004737252602353,284.9401550292969,294.1499938964844,293.6366577148437,286.0575256347656,294.93328857421875,293.8202819824219,284.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.335150241851807,-0.0,-6.963156096162494e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.483647590968758e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.98676841845736e-05,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.376208668574691e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.986739314626902e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0004737252602353,284.9401550292969,294.1499938964844,293.6366577148437,286.0575256347656,294.93328857421875,293.8202819824219,284.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.335150241851807,-0.0,-6.963156096162494e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,9.482030145591124e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,9.98506511677988e-05,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,7.374950655503199e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.985036740545183e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0004736444971058,284.9378662109375,294.1499938964844,293.6083374023437,286.0434875488281,294.9215087890625,293.7929382324219,284.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.30999755859375,-0.0,-6.960772225284019e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.480558219365776e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,9.983515337808058e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,7.373805419774726e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.9834862339776e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0004735709808301,284.93560791015625,294.1499938964844,293.5799865722656,286.029541015625,294.9095764160156,293.7655334472656,284.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.285054683685303,-0.0,-6.958600806683536e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.478034189669415e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.980856702895836e-05,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.371841638814658e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.98082832666114e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0004734449321404,284.9310913085937,294.1499938964844,293.5233459472656,286.0019836425781,294.88525390625,293.7105407714844,284.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.235766410827637,-0.0,-6.954876852205416e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.478034189669415e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.980856702895836e-05,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.371841638814658e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.98082832666114e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0004734449321404,284.9310913085937,294.1499938964844,293.5233459472656,286.0019836425781,294.88525390625,293.7105407714844,284.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.235766410827637,-0.0,-6.954876852205416e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.476052218815312e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.978768503060564e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.370299135800451e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.97874085442163e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000473345950013,284.9266662597656,294.1499938964844,293.4666748046875,285.97479248046875,294.8603820800781,293.6553649902344,284.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.187235832214356,-0.0,-6.95194870559135e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.476052218815312e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.978768503060564e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.370299135800451e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.97874085442163e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000473345950013,284.9266662597656,294.1499938964844,293.4666748046875,285.97479248046875,294.8603820800781,293.6553649902344,284.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.187235832214356,-0.0,-6.95194870559135e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.474591206526384e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.977230365620926e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,7.369162631221116e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,9.977202716981992e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0004732730158139,284.9222717285156,294.1499938964844,293.4100036621094,285.9479675292969,294.8349609375,293.5999450683594,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.139415740966797,-0.0,-6.949786524046432e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.474591206526384e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,9.977230365620926e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,7.369162631221116e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,9.977202716981992e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0004732730158139,284.9222717285156,294.1499938964844,293.4100036621094,285.9479675292969,294.8349609375,293.5999450683594,284.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.139415740966797,-0.0,-6.949786524046432e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.473629324929787e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.97621682472527e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,7.368413935182616e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.976189176086336e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0004732249653898,284.9179077148437,294.1499938964844,293.35333251953125,285.9214782714844,294.8089599609375,293.5443420410156,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.092257022857666,-0.0,-6.948356201519347e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.473629324929787e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.97621682472527e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,7.368413935182616e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.976189176086336e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0004732249653898,284.9179077148437,294.1499938964844,293.35333251953125,285.9214782714844,294.8089599609375,293.5443420410156,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.092257022857666,-0.0,-6.948356201519347e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.473324462305754e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.975895954994483e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,7.368176738964394e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.975869033951312e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0004732097731903,284.915771484375,294.1499938964844,293.32501220703125,285.9083557128906,294.7957458496094,293.5164489746094,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.068918228149414,-0.0,-6.947900033082989e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.473130194237456e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.975691500585526e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.368025399046019e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,9.975664579542354e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0004732001107186,284.91363525390625,294.1499938964844,293.2966613769531,285.89532470703125,294.78240966796875,293.488525390625,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.0457258224487305,-0.0,-6.947605868390383e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.473045793129133e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.97560127871111e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.36795918783173e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.9755750852637e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0004731958906631,284.9093933105469,294.1499938964844,293.239990234375,285.8694152832031,294.7553100585937,293.4325256347656,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,5.999748229980469,-0.0,-6.947463049300495e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.473045793129133e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.97560127871111e-05,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.36795918783173e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.9755750852637e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0004731958906631,284.9093933105469,294.1499938964844,293.239990234375,285.8694152832031,294.7553100585937,293.4325256347656,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,5.999748229980469,-0.0,-6.947463049300495e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.473309910390526e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.975879220291972e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.36816436983645e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.97585302684456e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.000473209132906,284.9052124023437,294.1499938964844,293.1833190917969,285.8437805175781,294.72772216796875,293.3763427734375,284.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.954276084899902,-0.0,-6.94783253152309e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.473309910390526e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.975879220291972e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.36816436983645e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.97585302684456e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.000473209132906,284.9052124023437,294.1499938964844,293.1833190917969,285.8437805175781,294.72772216796875,293.3763427734375,284.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.954276084899902,-0.0,-6.94783253152309e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.473841782892124e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.976439469028264e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.368577644228935e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.976413275580852e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,0.000473235733807,284.9010925292969,294.1499938964844,293.1266784667969,285.8183898925781,294.6995544433594,293.32000732421875,284.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,5.909239292144775,-0.0,-6.948594943878561e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.473841782892124e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.976439469028264e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.368577644228935e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.976413275580852e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,0.000473235733807,284.9010925292969,294.1499938964844,293.1266784667969,285.8183898925781,294.6995544433594,293.32000732421875,284.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,5.909239292144775,-0.0,-6.948594943878561e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.474524995312096e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.977158333640546e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,7.36910878913477e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.977132867788896e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.000473269901704,284.8970642089844,294.1499938964844,293.07000732421875,285.7931823730469,294.6708984375,293.2635192871094,284.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986676570619465e-09,0.0010095934849232,-0.0173559244722127,0.0,0.0,0.0,-0.00827641133219,60.0,5.864559173583984,-0.0,-6.94958046665306e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.474524995312096e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.977158333640546e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,7.36910878913477e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.977132867788896e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.000473269901704,284.8970642089844,294.1499938964844,293.07000732421875,285.7931823730469,294.6708984375,293.2635192871094,284.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986676570619465e-09,0.0010095934849232,-0.0173559244722127,0.0,0.0,0.0,-0.00827641133219,60.0,5.864559173583984,-0.0,-6.94958046665306e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.474808030063286e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.977456647902728e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,7.369328523054719e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.977431182051076e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0004732840461656,284.8950500488281,294.1499938964844,293.0416564941406,285.7806701660156,294.6563720703125,293.2352294921875,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.9901298083152605e-09,0.0010096229379996,-0.0173649694770574,0.0,0.0,0.0,-0.0082781231030821,60.0,5.842309474945068,-0.0,-6.949986897097915e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.474960825173184e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.97761671897024e-05,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,7.36944712116383e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.977591980714352e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0004732916713692,284.89306640625,294.1499938964844,293.0133361816406,285.7681579589844,294.6417236328125,293.2069396972656,284.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096456389874,6.991956791324583e-09,0.0010096386540681,-0.0173697546124458,0.0,0.0,0.0,-0.0082790292799472,60.0,5.820070266723633,-0.0,-6.95020219154685e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.474659600527956e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.97729948721826e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,7.369212835328653e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.977274748962373e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0004732766828965,284.8891296386719,294.1499938964844,292.9566650390625,285.7433166503906,294.612060546875,293.1503295898437,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988060796686568e-09,0.001009605359286,-0.0173595491796731,0.0,0.0,0.0,-0.0082770977169275,60.0,5.775477409362793,-0.0,-6.94974318093955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.474659600527956e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.97729948721826e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,7.369212835328653e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.977274748962373e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0004732766828965,284.8891296386719,294.1499938964844,292.9566650390625,285.7433166503906,294.612060546875,293.1503295898437,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988060796686568e-09,0.001009605359286,-0.0173595491796731,0.0,0.0,0.0,-0.0082770977169275,60.0,5.775477409362793,-0.0,-6.94974318093955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.473263344261797e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.975828288588672e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.368125807261094e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.975804277928546e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004732069210149,284.88525390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5819396972656,293.09381103515625,284.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512611559343e-09,0.0010094552999362,-0.0173135865479707,0.0,0.0,0.0,-0.008268398232758,60.0,5.730519771575928,-0.0,-6.947676922663959e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.473263344261797e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.975828288588672e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.368125807261094e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.975804277928546e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004732069210149,284.88525390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5819396972656,293.09381103515625,284.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970512611559343e-09,0.0010094552999362,-0.0173135865479707,0.0,0.0,0.0,-0.008268398232758,60.0,5.730519771575928,-0.0,-6.947676922663959e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.47058870224282e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.973011765396222e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.3660456109792e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.972987754736096e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004730733635369,284.8814697265625,294.1499938964844,292.84332275390625,285.6940002441406,294.55133056640625,293.0374450683594,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.685052871704102,-0.0,-6.943738384279642e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,9.47058870224282e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.973011765396222e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.3660456109792e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.972987754736096e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004730733635369,284.8814697265625,294.1499938964844,292.84332275390625,285.6940002441406,294.55133056640625,293.0374450683594,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.685052871704102,-0.0,-6.943738384279642e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.466600749874488e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.968812082661316e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,7.362943142652512e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.968788072001188e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0004728741769213,284.87774658203125,294.1499938964844,292.7866516113281,285.66949462890625,294.5202941894531,292.9813232421875,284.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.638978958129883,-0.0,-6.937874985624148e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
