time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.466600749874488e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.968812082661316e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,7.362943142652512e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.968788072001188e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0004728741769213,284.87774658203125,294.1499938964844,292.7866516113281,285.66949462890625,294.5202941894531,292.9813232421875,284.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.638978958129883,-0.0,-6.937874985624148e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.464122558711097e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.966201469069348e-05,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,7.361015013884753e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.96617818600498e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004727503983303,284.8758850097656,294.1499938964844,292.7583312988281,285.6572570800781,294.50457763671875,292.9533996582031,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.8562640009872675e-09,0.0010084784589707,-0.017014330253005,0.0,0.0,0.0,-0.0082117607817053,60.0,5.615705490112305,-0.0,-6.934234164646115e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,9.461402805754916e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,9.963337652152404e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.35889989300631e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,9.96331436908804e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0004726145416498,284.87408447265625,294.1499938964844,292.7300109863281,285.6450500488281,294.48876953125,292.9255676269531,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822307607734501e-09,0.0010081881191581,-0.0169253870844841,0.0,0.0,0.0,-0.0081949271261692,60.0,5.592323303222656,-0.0,-6.930241625013879e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.455204417463392e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,9.95681039057672e-05,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.35407811589539e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.956787107512356e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004723049642052,284.8704833984375,294.1499938964844,292.67333984375,285.6206359863281,294.4568176269531,292.8701477050781,284.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939717862053e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.545220375061035,-0.0,-6.92114809908162e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.455204417463392e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,9.95681039057672e-05,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.35407811589539e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.956787107512356e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004723049642052,284.8704833984375,294.1499938964844,292.67333984375,285.6206359863281,294.4568176269531,292.8701477050781,284.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744939717862053e-09,0.0010075265308842,-0.0167227331548929,0.0,0.0,0.0,-0.0081565733999013,60.0,5.545220375061035,-0.0,-6.92114809908162e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.448276250623168e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.949514060281216e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,7.348689541686326e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,9.949491504812612e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0004719589196611,284.8669738769531,294.1499938964844,292.6166687011719,285.59625244140625,294.4244689941406,292.8150634765625,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584817659531845e-09,0.0010067872935906,-0.0164962634444236,0.0,0.0,0.0,-0.0081137120723724,60.0,5.4977898597717285,-0.0,-6.910993732844872e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.448276250623168e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.949514060281216e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,7.348689541686326e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,9.949491504812612e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0004719589196611,284.8669738769531,294.1499938964844,292.6166687011719,285.59625244140625,294.4244689941406,292.8150634765625,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584817659531845e-09,0.0010067872935906,-0.0164962634444236,0.0,0.0,0.0,-0.0081137120723724,60.0,5.4977898597717285,-0.0,-6.910993732844872e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.440943540539593e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,9.941792086465284e-05,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,7.342985918512568e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.94176953099668e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004715926479548,284.863525390625,294.1499938964844,292.5599975585937,285.5718688964844,294.39166259765625,292.7603454589844,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.016256583854556,0.0,0.0,0.0,-0.0080683510750532,60.0,5.4502058029174805,-0.0,-6.900254589936594e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.440943540539593e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,9.941792086465284e-05,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,7.342985918512568e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.94176953099668e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004715926479548,284.863525390625,294.1499938964844,292.5599975585937,285.5718688964844,294.39166259765625,292.7603454589844,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566980736977257e-09,0.0010060048662126,-0.016256583854556,0.0,0.0,0.0,-0.0080683510750532,60.0,5.4502058029174805,-0.0,-6.900254589936594e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.433548984816298e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,9.934005356626584e-05,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,7.337234274018556e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.933983528753744e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004712233203463,284.8601379394531,294.1499938964844,292.5033264160156,285.5474548339844,294.3584899902344,292.7059020996094,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474720315452487e-09,0.0010052159195765,-0.0160149112343788,0.0,0.0,0.0,-0.0080226138234138,60.0,5.402657985687256,-0.0,-6.889435155699175e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.433548984816298e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,9.934005356626584e-05,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,7.337234274018556e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.933983528753744e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0004712233203463,284.8601379394531,294.1499938964844,292.5033264160156,285.5474548339844,294.3584899902344,292.7059020996094,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474720315452487e-09,0.0010052159195765,-0.0160149112343788,0.0,0.0,0.0,-0.0080226138234138,60.0,5.402657985687256,-0.0,-6.889435155699175e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.429954661754893e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.930219675879924e-05,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,7.334438123507425e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,9.930197848007084e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0004710437788162,284.85845947265625,294.1499938964844,292.4750061035156,285.53521728515625,294.3417358398437,292.67877197265625,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429863752543952e-09,0.0010048323310911,-0.015897411853075,0.0,0.0,0.0,-0.0080003766342997,60.0,5.37896728515625,-0.0,-6.884177849997286e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.426446922589092e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.926526399794966e-05,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,7.331710366997868e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.926504571922123e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,0.0004708686028607,284.8568420410156,294.1499938964844,292.4466552734375,285.5229797363281,294.3249206542969,292.65167236328125,284.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100093180857e-09,0.0010044580558314,-0.0157827716320753,0.0,0.0,0.0,-0.0079786805436015,60.0,5.355343818664551,-0.0,-6.879050573616041e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.419974958291276e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.919710282702e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,7.326676131924614e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.919688454829156e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.000470545317512,284.8536071777344,294.1499938964844,292.3900146484375,285.4984436035156,294.2909545898437,292.5975952148437,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305329591782538e-09,0.0010037674801424,-0.0155711928382515,0.0,0.0,0.0,-0.0079386392608284,60.0,5.3084397315979,-0.0,-6.86959253926034e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.419974958291276e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.919710282702e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,7.326676131924614e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.919688454829156e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.000470545317512,284.8536071777344,294.1499938964844,292.3900146484375,285.4984436035156,294.2909545898437,292.5975952148437,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305329591782538e-09,0.0010037674801424,-0.0155711928382515,0.0,0.0,0.0,-0.0079386392608284,60.0,5.3084397315979,-0.0,-6.86959253926034e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.414465603185818e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.913908434100448e-05,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,7.322389865294099e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.913886606227608e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.0004702701116912,284.8504333496094,294.1499938964844,292.3333435058594,285.47381591796875,294.256591796875,292.5435485839844,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236553051763849e-09,0.0010031792335212,-0.0153910303488373,0.0,0.0,0.0,-0.0079045435413718,60.0,5.262125492095947,-0.0,-6.861544221692385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.414465603185818e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.913908434100448e-05,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,7.322389865294099e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.913886606227608e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.0004702701116912,284.8504333496094,294.1499938964844,292.3333435058594,285.47381591796875,294.256591796875,292.5435485839844,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236553051763849e-09,0.0010031792335212,-0.0153910303488373,0.0,0.0,0.0,-0.0079045435413718,60.0,5.262125492095947,-0.0,-6.861544221692385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.410225902684032e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.909443178912623e-05,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.319092401303351e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.909422078635544e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0004700583813246,284.8473205566406,294.1499938964844,292.27667236328125,285.4490966796875,294.2218933105469,292.4894104003906,284.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836056275410556e-09,0.0010027264943346,-0.0152523312717676,0.0,0.0,0.0,-0.0078782951459288,60.0,5.216557025909424,-0.0,-6.855351841750236e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.410225902684032e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.909443178912623e-05,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.319092401303351e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.909422078635544e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0004700583813246,284.8473205566406,294.1499938964844,292.27667236328125,285.4490966796875,294.2218933105469,292.4894104003906,284.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836056275410556e-09,0.0010027264943346,-0.0152523312717676,0.0,0.0,0.0,-0.0078782951459288,60.0,5.216557025909424,-0.0,-6.855351841750236e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.4076334789861e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.906713967211545e-05,299.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,7.317076233448461e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,9.906692866934463e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004699289274867,284.84429931640625,294.1499938964844,292.2200012207031,285.4242248535156,294.186767578125,292.43505859375,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151187559311211e-09,0.001002449193038,-0.0151674104854464,0.0,0.0,0.0,-0.0078622233122587,60.0,5.171944618225098,-0.0,-6.851561096254954e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.4076334789861e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.906713967211545e-05,299.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,7.317076233448461e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,9.906692866934463e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004699289274867,284.84429931640625,294.1499938964844,292.2200012207031,285.4242248535156,294.186767578125,292.43505859375,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151187559311211e-09,0.001002449193038,-0.0151674104854464,0.0,0.0,0.0,-0.0078622233122587,60.0,5.171944618225098,-0.0,-6.851561096254954e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.406937897438183e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.905980550684036e-05,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.316534902201965e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.905960178002716e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0004698941775131,284.84283447265625,294.1499938964844,292.1916809082031,285.4117126464844,294.1690673828125,292.40777587890625,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023806244134,6.1424567654455595e-09,0.0010023745708167,-0.0151445399969816,0.0,0.0,0.0,-0.0078578954562544,60.0,5.149975299835205,-0.0,-6.850540756886403e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.406841854797676e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.905879414873198e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,7.31645995983854e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.905859042191878e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,0.000469889404485,284.8413391113281,294.1499938964844,292.163330078125,285.3992004394531,294.1512756347656,292.38037109375,284.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023699142038,6.141201769338522e-09,0.0010023637441918,-0.0151412514969706,0.0,0.0,0.0,-0.007857272401452,60.0,5.128324031829834,-0.0,-6.8503936745401e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.408270852873102e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.907384082907812e-05,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,7.317570998566225e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.907363710226492e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004699608252849,284.8384704589844,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3251647949219,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025211377069,6.15889028665606e-09,0.0010025149676948,-0.0151875875890254,0.0,0.0,0.0,-0.0078660417348146,60.0,5.085899829864502,-0.0,-6.852462064443898e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.408270852873102e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.907384082907812e-05,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,7.317570998566225e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.907363710226492e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004699608252849,284.8384704589844,294.1499938964844,292.1066589355469,285.3739929199219,294.11541748046875,292.3251647949219,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025211377069,6.15889028665606e-09,0.0010025149676948,-0.0151875875890254,0.0,0.0,0.0,-0.0078660417348146,60.0,5.085899829864502,-0.0,-6.852462064443898e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.412313374923542e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,9.911640518112108e-05,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.320714212255552e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.911620145430788e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0004701627476606,284.83563232421875,294.1499938964844,292.04998779296875,285.3486022949219,294.07916259765625,292.269287109375,284.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029507102444,6.209134539858496e-09,0.0010029445402324,-0.015319206751883,0.0,0.0,0.0,-0.0078909490257501,60.0,5.044807434082031,-0.0,-6.858336831783164e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.412313374923542e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,9.911640518112108e-05,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.320714212255552e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.911620145430788e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0004701627476606,284.83563232421875,294.1499938964844,292.04998779296875,285.3486022949219,294.07916259765625,292.269287109375,284.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029507102444,6.209134539858496e-09,0.0010029445402324,-0.015319206751883,0.0,0.0,0.0,-0.0078909490257501,60.0,5.044807434082031,-0.0,-6.858336831783164e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.42032565944828e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.920077718561517e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,7.3269460699521e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.920058073475956e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0004705630126409,284.8328857421875,294.1499938964844,291.9930114746094,285.3231201171875,294.04254150390625,292.2125244140625,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038033360615,6.308853883751908e-09,0.0010037970496341,-0.0155804259702563,0.0,0.0,0.0,-0.0079403836280107,60.0,5.005345344543457,-0.0,-6.870005364589815e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.42032565944828e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.920077718561517e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,7.3269460699521e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.920058073475956e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0004705630126409,284.8328857421875,294.1499938964844,291.9930114746094,285.3231201171875,294.04254150390625,292.2125244140625,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038033360615,6.308853883751908e-09,0.0010037970496341,-0.0155804259702563,0.0,0.0,0.0,-0.0079403836280107,60.0,5.005345344543457,-0.0,-6.870005364589815e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,9.43457125686109e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.93507928797044e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.338025898206979e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.93505891528912e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0004712746303994,284.8302001953125,294.1499938964844,291.9354248046875,285.29766845703125,294.0054931640625,292.1543273925781,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.4862368809315285e-09,0.0010053137084469,-0.0160450804978609,0.0,0.0,0.0,-0.0080283191055059,60.0,4.968318462371826,-0.0,-6.890785186897119e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,9.43457125686109e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.93507928797044e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.338025898206979e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,9.93505891528912e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0004712746303994,284.8302001953125,294.1499938964844,291.9354248046875,285.29766845703125,294.0054931640625,292.1543273925781,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.4862368809315285e-09,0.0010053137084469,-0.0160450804978609,0.0,0.0,0.0,-0.0080283191055059,60.0,4.968318462371826,-0.0,-6.890785186897119e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.443839371670038e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.944838529918344e-05,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,7.34523418941535e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,9.944818884832785e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,0.0004717375850304,284.8288879394531,294.1499938964844,291.90643310546875,285.28497314453125,293.98681640625,292.1245422363281,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063071968033,6.601660107463658e-09,0.00100630056113,-0.016347425058484,0.0,0.0,0.0,-0.0080855386331677,60.0,4.950790882110596,-0.0,-6.904323868184292e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.454778773942962e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.956357826013118e-05,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.353741966653615e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,9.95633818092756e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004722840385511,284.8275756835937,294.1499938964844,291.8772888183594,285.27227783203125,293.968017578125,292.0942687988281,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074721649289,6.737901792064349e-09,0.0010074654128402,-0.0167042985558509,0.0,0.0,0.0,-0.0081530790776014,60.0,4.933923244476318,-0.0,-6.920321737879932e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.481490997131914e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.984487405745313e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,7.374518463620916e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.984468488255516e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004736184200737,284.82501220703125,294.1499938964844,291.8187255859375,285.2469482421875,293.9301147460937,292.0321044921875,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103174718096,7.0706263066711025e-09,0.001010310370475,-0.0175758134573698,0.0,0.0,0.0,-0.0083180237561464,60.0,4.902260780334473,-0.0,-6.959467668821162e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.481490997131914e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.984487405745313e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,7.374518463620916e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.984468488255516e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004736184200737,284.82501220703125,294.1499938964844,291.8187255859375,285.2469482421875,293.9301147460937,292.0321044921875,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103174718096,7.0706263066711025e-09,0.001010310370475,-0.0175758134573698,0.0,0.0,0.0,-0.0083180237561464,60.0,4.902260780334473,-0.0,-6.959467668821162e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.514577686786652e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001001932832878,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.40025207051076e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001001930941129,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0004752711392939,284.8224792480469,294.1499938964844,291.7597351074219,285.2216491699219,293.89166259765625,291.9674377441406,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138418292626,7.482761965604823e-09,0.001013834378682,-0.018655277788639,0.0,0.0,0.0,-0.008522336371243,60.0,4.873626232147217,-0.0,-7.008110003425827e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.514577686786652e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001001932832878,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.40025207051076e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001001930941129,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0004752711392939,284.8224792480469,294.1499938964844,291.7597351074219,285.2216491699219,293.89166259765625,291.9674377441406,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138418292626,7.482761965604823e-09,0.001013834378682,-0.018655277788639,0.0,0.0,0.0,-0.008522336371243,60.0,4.873626232147217,-0.0,-7.008110003425827e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.553586278343572e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0001006040620268,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.430592086166143e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001006038728519,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004772197280544,284.8200378417969,294.1499938964844,291.7004089355469,285.1963806152344,293.8526916503906,291.90057373046875,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.8475260734558105,-0.0,-7.065678886419846e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.553586278343572e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0001006040620268,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.430592086166143e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001006038728519,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004772197280544,284.8200378417969,294.1499938964844,291.7004089355469,285.1963806152344,293.8526916503906,291.90057373046875,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279505759477,0.0,0.0,0.0,-0.0087632341310381,60.0,4.8475260734558105,-0.0,-7.065678886419846e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
