time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.597887401469052e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001010705746011,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.46504811104387e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0001010703854262,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.000479432666907,284.8176574707031,294.1499938964844,291.64080810546875,285.17120361328125,293.8132019042969,291.831787109375,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520577132742346e-09,0.0010227082530036,-0.0213732235133647,0.0,0.0,0.0,-0.0090368241071701,60.0,4.823783874511719,-0.0,-7.13134653551606e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.597887401469052e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001010705746011,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.46504811104387e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0001010703854262,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.000479432666907,284.8176574707031,294.1499938964844,291.64080810546875,285.17120361328125,293.8132019042969,291.831787109375,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520577132742346e-09,0.0010227082530036,-0.0213732235133647,0.0,0.0,0.0,-0.0090368241071701,60.0,4.823783874511719,-0.0,-7.13134653551606e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,9.621582285035402e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001013200890156,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.483477384084836e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001013199071167,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004806162905879,284.81646728515625,294.1499938964844,291.6109313964844,285.1586608886719,293.7932434082031,291.7968139648437,284.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.812619209289551,-0.0,-7.16659442900891e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.646200487622993e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001015793386613,299.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.502625521738082e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001015791494864,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.00048184604384,284.8153076171875,294.1499938964844,291.5810241699219,285.1460876464844,293.77313232421875,291.7615051269531,284.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.801877975463867,-0.0,-7.20330888270837e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.696778579382226e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0001021119460347,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.541962986579165e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.0001021117568598,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0004843725182581,284.81304931640625,294.1499938964844,291.5210876464844,285.1210632324219,293.7325439453125,291.6903991699219,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.781064987182617,-0.0,-7.279031422058324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.696778579382226e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0001021119460347,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.541962986579165e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.0001021117568598,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0004843725182581,284.81304931640625,294.1499938964844,291.5210876464844,285.1210632324219,293.7325439453125,291.6903991699219,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.781064987182617,-0.0,-7.279031422058324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.747211879584938e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001026430327328,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,7.58118912926875e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0001026428508339,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004868917749263,284.8108215332031,294.1499938964844,291.46112060546875,285.0960998535156,293.69140625,291.6191101074219,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.76038122177124,-0.0,-7.354932307634955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.747211879584938e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001026430327328,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,7.58118912926875e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0001026428508339,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004868917749263,284.8108215332031,294.1499938964844,291.46112060546875,285.0960998535156,293.69140625,291.6191101074219,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.76038122177124,-0.0,-7.354932307634955e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.797216625884177e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0001031696083373,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,7.620081305503845e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,0.0001031694264383,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004893896402791,284.80865478515625,294.1499938964844,291.401123046875,285.0711975097656,293.6496887207031,291.5482788085937,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003802313780398e-08,0.0010439415927976,-0.0278745703399181,0.0,0.0,0.0,-0.0102678621187806,60.0,4.738921165466309,-0.0,-7.430575976741238e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.797216625884177e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0001031696083373,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,7.620081305503845e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,0.0001031694264383,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004893896402791,284.80865478515625,294.1499938964844,291.401123046875,285.0711975097656,293.6496887207031,291.5482788085937,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003802313780398e-08,0.0010439415927976,-0.0278745703399181,0.0,0.0,0.0,-0.0102678621187806,60.0,4.738921165466309,-0.0,-7.430575976741238e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.837380639510228e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001035925524774,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,7.65131990192458e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0001035923705785,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004913959419354,284.8065490722656,294.1499938964844,291.3411865234375,285.0464172363281,293.607421875,291.4784240722656,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482325451448,1.1504146080199009e-08,0.0010482211364433,-0.0291841272264719,0.0,0.0,0.0,-0.0105159096419811,60.0,4.715941905975342,-0.0,-7.491610887200295e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.837380639510228e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001035925524774,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,7.65131990192458e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0001035923705785,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004913959419354,284.8065490722656,294.1499938964844,291.3411865234375,285.0464172363281,293.607421875,291.4784240722656,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482325451448,1.1504146080199009e-08,0.0010482211364433,-0.0291841272264719,0.0,0.0,0.0,-0.0105159096419811,60.0,4.715941905975342,-0.0,-7.491610887200295e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,9.840635175351052e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0001036268149618,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,7.653851207578555e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001036266403389,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0004915585159324,284.8055419921875,294.1499938964844,291.311279296875,285.0340881347656,293.58612060546875,291.4446105957031,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485793463885,1.1544638134353136e-08,0.0010485677048563,-0.0292901005595922,0.0,0.0,0.0,-0.0105359852313995,60.0,4.69916296005249,-0.0,-7.496561238440337e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,9.832531941356136e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0001035414898069,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,7.647548045497388e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.000103541307908,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.0004911537398584,284.8045349121094,294.1499938964844,291.2814025878906,285.0217590332031,293.56475830078125,291.41180419921875,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443618497253284e-08,0.0010477046016603,-0.0290257129818201,0.0,0.0,0.0,-0.010485908947885,60.0,4.677711009979248,-0.0,-7.484214137321032e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.81295816018246e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.0001033353619277,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.63232383178547e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0001033351873047,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.000490176025778,284.80255126953125,294.1499938964844,291.2218322753906,284.9971923828125,293.5218505859375,291.3487548828125,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.6269731521606445,-0.0,-7.454432449094386e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.81295816018246e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.0001033353619277,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.63232383178547e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0001033351873047,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.000490176025778,284.80255126953125,294.1499938964844,291.2218322753906,284.9971923828125,293.5218505859375,291.3487548828125,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.6269731521606445,-0.0,-7.454432449094386e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,9.783924906514584e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001030296261887,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,7.60974216973409e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001030294515658,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0004887257819063,284.8006591796875,294.1499938964844,291.1625061035156,284.9727783203125,293.478759765625,291.28826904296875,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.571129322052002,-0.0,-7.410374536220844e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,9.783924906514584e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001030296261887,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,7.60974216973409e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001030294515658,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0004887257819063,284.8006591796875,294.1499938964844,291.1625061035156,284.9727783203125,293.478759765625,291.28826904296875,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.571129322052002,-0.0,-7.410374536220844e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.743963164510204e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001026088066282,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,7.578660733997822e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001026086392812,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0004867296374868,284.7988586425781,294.1499938964844,291.103515625,284.948486328125,293.4355163574219,291.2303466796875,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.510239124298096,-0.0,-7.349951403057275e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.743963164510204e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001026088066282,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,7.578660733997822e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001026086392812,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0004867296374868,284.7988586425781,294.1499938964844,291.103515625,284.948486328125,293.4355163574219,291.2303466796875,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.510239124298096,-0.0,-7.349951403057275e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,9.696217603050172e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,0.0001021060234052,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,7.541524973930791e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0001021058560581,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0004843446658924,284.797119140625,294.1499938964844,291.044921875,284.9243469238281,293.3922119140625,291.1748046875,284.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.445652008056641,-0.0,-7.278085689677027e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,9.696217603050172e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,0.0001021060234052,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,7.541524973930791e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0001021058560581,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0004843446658924,284.797119140625,294.1499938964844,291.044921875,284.9243469238281,293.3922119140625,291.1748046875,284.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.445652008056641,-0.0,-7.278085689677027e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.670562576502562e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.000101835859823,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,7.521570660173893e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.000101835692476,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.0004830631369259,284.7962646484375,294.1499938964844,291.01580810546875,284.9123229980469,293.3705139160156,291.1477966308594,284.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424985236705652e-09,0.0010304448660463,-0.0237414110451936,0.0,0.0,0.0,-0.0094851935282349,60.0,4.412498950958252,-0.0,-7.239616905962978e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,9.644416422815992e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001015605303109,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,7.50123435864225e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0001015603629639,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.000481757131638,284.7954406738281,294.1499938964844,290.9867858886719,284.9003601074219,293.3488464355469,291.1213684082031,284.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099160536152341e-09,0.0010276588145643,-0.0228882823139429,0.0,0.0,0.0,-0.0093236677348613,60.0,4.379056930541992,-0.0,-7.20051716029957e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.592355490894988e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,0.0001010122941806,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.460742199327797e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001010121341096,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004791565879713,284.7938537597656,294.1499938964844,290.92919921875,284.8765563964844,293.3054504394531,291.0698547363281,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894083768129,0.0,0.0,0.0,-0.0090020420029759,60.0,4.312241077423096,-0.0,-7.12297705263154e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.592355490894988e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,0.0001010122941806,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.460742199327797e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001010121341096,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004791565879713,284.7938537597656,294.1499938964844,290.92919921875,284.8765563964844,293.3054504394531,291.0698547363281,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894083768129,0.0,0.0,0.0,-0.0090020420029759,60.0,4.312241077423096,-0.0,-7.12297705263154e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.543015767121688e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001004927253234,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.422366616083309e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.0001004925652523,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0004766920174006,284.79229736328125,294.1499938964844,290.8722229003906,284.8529663085937,293.26202392578125,291.02008056640625,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.246713161468506,-0.0,-7.049879258147487e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.543015767121688e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001004927253234,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.422366616083309e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.0001004925652523,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0004766920174006,284.79229736328125,294.1499938964844,290.8722229003906,284.8529663085937,293.26202392578125,291.02008056640625,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.246713161468506,-0.0,-7.049879258147487e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.498624422121792e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0001000252595986,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,7.387839286820963e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001000250995275,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004744745965581,284.7908630371094,294.1499938964844,290.8158874511719,284.8295593261719,293.21856689453125,290.97186279296875,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328962077145e-09,0.0010121228406205,-0.0181303098797798,0.0,0.0,0.0,-0.0084229856729507,60.0,4.183848857879639,-0.0,-6.984432587842093e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.498624422121792e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0001000252595986,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,7.387839286820963e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001000250995275,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004744745965581,284.7908630371094,294.1499938964844,290.8158874511719,284.8295593261719,293.21856689453125,290.97186279296875,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328962077145e-09,0.0010121228406205,-0.0181303098797798,0.0,0.0,0.0,-0.0084229856729507,60.0,4.183848857879639,-0.0,-6.984432587842093e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.460378350922838e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.962249896489084e-05,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.358092261711136e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.962234616978094e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004725641047116,284.7894592285156,294.1499938964844,290.76031494140625,284.806396484375,293.1750793457031,290.9247741699219,284.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.124142169952393,-0.0,-6.92828905357601e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.460378350922838e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.962249896489084e-05,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.358092261711136e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.962234616978094e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004725641047116,284.7894592285156,294.1499938964844,290.76031494140625,284.806396484375,293.1750793457031,290.9247741699219,284.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.124142169952393,-0.0,-6.92828905357601e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.44390703807585e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.944905468728392e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,7.345281483139843e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,9.944890189217404e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0004717413685284,284.7887878417969,294.1499938964844,290.7328186035156,284.7948913574219,293.1533203125,290.901611328125,284.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600434421244472e-09,0.0010062917135655,-0.0163442138582468,0.0,0.0,0.0,-0.0080849397927522,60.0,4.095779895782471,-0.0,-6.90418033855167e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.42883561947383e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.929034422384576e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.33355846023187e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,9.929019142873584e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.000470988539746,284.78814697265625,294.1499938964844,290.7055358886719,284.783447265625,293.13153076171875,290.8785705566406,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.412604669492339e-09,0.001004685414955,-0.0158521998673677,0.0,0.0,0.0,-0.0079918233677744,60.0,4.068181991577148,-0.0,-6.882155645371314e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.404040611116216e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.902923193294556e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,7.314272806979716e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.902908641379328e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0004697499680332,284.786865234375,294.1499938964844,290.651611328125,284.7607727050781,293.0879211425781,290.8329162597656,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.1035767551231865e-09,0.0010020426707342,-0.015042689628899,0.0,0.0,0.0,-0.0078386235982179,60.0,4.015923500061035,-0.0,-6.845996836091217e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.404040611116216e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.902923193294556e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,7.314272806979716e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.902908641379328e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0004697499680332,284.786865234375,294.1499938964844,290.651611328125,284.7607727050781,293.0879211425781,290.8329162597656,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.1035767551231865e-09,0.0010020426707342,-0.015042689628899,0.0,0.0,0.0,-0.0078386235982179,60.0,4.015923500061035,-0.0,-6.845996836091217e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.38575976761058e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.88367319223471e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,7.30005485820584e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.88365864031948e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004688368644565,284.7856750488281,294.1499938964844,290.5986022949219,284.7383728027344,293.04425048828125,290.7875061035156,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001000482589,5.875728792403834e-09,0.0010000942274928,-0.0144458133727312,0.0,0.0,0.0,-0.007725668605417,60.0,3.9673874378204346,-0.0,-6.819396958235302e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.38575976761058e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.88367319223471e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,7.30005485820584e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.88365864031948e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004688368644565,284.7856750488281,294.1499938964844,290.5986022949219,284.7383728027344,293.04425048828125,290.7875061035156,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001000482589,5.875728792403834e-09,0.0010000942274928,-0.0144458133727312,0.0,0.0,0.0,-0.007725668605417,60.0,3.9673874378204346,-0.0,-6.819396958235302e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.373323700856416e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.87057719612494e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,7.290382200153545e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.870562644209711e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0004682156722992,284.7845153808594,294.1499938964844,290.546630859375,284.7162780761719,293.00048828125,290.7420349121094,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720696361066757e-09,0.0009987682569772,-0.01403967756778,0.0,0.0,0.0,-0.0076488116756081,60.0,3.922187328338623,-0.0,-6.801327856464924e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
