time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.373323700856416e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.87057719612494e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,7.290382200153545e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.870562644209711e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0004682156722992,284.7845153808594,294.1499938964844,290.546630859375,284.7162780761719,293.00048828125,290.7420349121094,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720696361066757e-09,0.0009987682569772,-0.01403967756778,0.0,0.0,0.0,-0.0076488116756081,60.0,3.922187328338623,-0.0,-6.801327856464924e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.365847654407844e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,9.862703882390632e-05,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,7.284567254828289e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.862690058071166e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0004678422410506,284.7834167480469,294.1499938964844,290.4956970214844,284.6944885253906,292.95660400390625,290.6962890625,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627466492796884e-09,0.000997970928438,-0.0137954419478774,0.0,0.0,0.0,-0.0076025929301977,60.0,3.880234956741333,-0.0,-6.790473605633451e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.365847654407844e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,9.862703882390632e-05,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,7.284567254828289e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.862690058071166e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0004678422410506,284.7834167480469,294.1499938964844,290.4956970214844,284.6944885253906,292.95660400390625,290.6962890625,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627466492796884e-09,0.000997970928438,-0.0137954419478774,0.0,0.0,0.0,-0.0076025929301977,60.0,3.880234956741333,-0.0,-6.790473605633451e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,9.363581193611026e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.86031664069742e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,7.282803562702611e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,9.860302816377951e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0004677289980463,284.78289794921875,294.1499938964844,290.4706726074219,284.6837158203125,292.9346618652344,290.6732788085937,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885695405304,60.0,3.8603343963623047,-0.0,-6.787181661138676e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.361973206978293e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.85862425295636e-05,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,7.281553553184494e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.858609701041132e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,0.0004676487296819,284.7823791503906,294.1499938964844,290.4459228515625,284.67303466796875,292.91265869140625,290.650146484375,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579112727360781e-09,0.0009975573047995,-0.0136687690392136,0.0,0.0,0.0,-0.0075786211527884,60.0,3.8409500122070312,-0.0,-6.784846817708967e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.360213880427182e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,9.856770338956268e-05,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,7.280184217961505e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.8567565146368e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0004675608361139,284.7814025878906,294.1499938964844,290.3973083496094,284.65191650390625,292.8686218261719,290.60369873046875,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.8036532402038574,-0.0,-6.782287442774759e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.360213880427182e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,9.856770338956268e-05,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,7.280184217961505e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.8567565146368e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0004675608361139,284.7814025878906,294.1499938964844,290.3973083496094,284.65191650390625,292.8686218261719,290.60369873046875,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.8036532402038574,-0.0,-6.782287442774759e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.359316027257591e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.855825192062184e-05,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,7.279485726030543e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.855811367742716e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0004675159871112,284.7804870605469,294.1499938964844,290.3500061035156,284.63116455078125,292.8245544433594,290.55712890625,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.7678685188293457,-0.0,-6.780977201970019e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.359316027257591e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.855825192062184e-05,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,7.279485726030543e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.855811367742716e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0004675159871112,284.7804870605469,294.1499938964844,290.3500061035156,284.63116455078125,292.8245544433594,290.55712890625,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.7678685188293457,-0.0,-6.780977201970019e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,9.358784882351756e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.855265670921654e-05,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,7.279072451638058e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.855251846602188e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004674894735217,284.77960205078125,294.1499938964844,290.3039855957031,284.60858154296875,292.7804260253906,290.5106506347656,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539144254385064e-09,0.0009972155094146,-0.0135640604421496,0.0,0.0,0.0,-0.0075588067993521,60.0,3.733264684677124,-0.0,-6.780198447131627e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,9.358784882351756e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.855265670921654e-05,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,7.279072451638058e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.855251846602188e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004674894735217,284.77960205078125,294.1499938964844,290.3039855957031,284.60858154296875,292.7804260253906,290.5106506347656,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539144254385064e-09,0.0009972155094146,-0.0135640604421496,0.0,0.0,0.0,-0.0075588067993521,60.0,3.733264684677124,-0.0,-6.780198447131627e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.359036630485208e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.85553051577881e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.27926817489788e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.855516691459344e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0004675020754802,284.7787780761719,294.1499938964844,290.2592468261719,284.5820617675781,292.7362670898437,290.46441650390625,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204473130141e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.699807643890381,-0.0,-6.78055442904224e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.359036630485208e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.85553051577881e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.27926817489788e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.855516691459344e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0004675020754802,284.7787780761719,294.1499938964844,290.2592468261719,284.5820617675781,292.7362670898437,290.46441650390625,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204473130141e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.699807643890381,-0.0,-6.78055442904224e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.359826799482109e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.856362157734112e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,7.279882265720516e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,9.856349061010404e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0004675415402743,284.77838134765625,294.1499938964844,290.2373352050781,284.56744384765625,292.7142028808594,290.44140625,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.55201040697284e-09,0.0009973254054784,-0.0135977668687701,0.0,0.0,0.0,-0.0075651844963431,60.0,3.683593273162842,-0.0,-6.781694850133135e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,9.36124997679144e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.857861005002631e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.280989666469395e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.857847908278929e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0004676126409322,284.77801513671875,294.1499938964844,290.2156982421875,284.552001953125,292.6921081542969,290.4184875488281,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569706029717736e-09,0.0009974767453968,-0.0136441262438893,0.0,0.0,0.0,-0.0075739570893347,60.0,3.667720317840576,-0.0,-6.783752581895899e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.366992162540556e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.86390732578002e-05,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,7.28545492165722e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.863894229056314e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,0.0004678994882851,284.7772827148437,294.1499938964844,290.1732788085937,284.5186462402344,292.6479797363281,290.3727111816406,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641172418080487e-09,0.0009980876930058,-0.0138313481584191,0.0,0.0,0.0,-0.0076093850657343,60.0,3.637457847595215,-0.0,-6.792068774075234e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.366992162540556e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.86390732578002e-05,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,7.28545492165722e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.863894229056314e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,0.0004678994882851,284.7772827148437,294.1499938964844,290.1732788085937,284.5186462402344,292.6479797363281,290.3727111816406,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641172418080487e-09,0.0009980876930058,-0.0138313481584191,0.0,0.0,0.0,-0.0076093850657343,60.0,3.637457847595215,-0.0,-6.792068774075234e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.372577187605202e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.869789209915324e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,7.289799395948648e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.86977611319162e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0004681784776039,284.77691650390625,294.1499938964844,290.1499938964844,284.4986877441406,292.62322998046875,290.3470458984375,284.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986880468204,5.710720341056685e-09,0.0009986823424696,-0.0140135446563363,0.0,0.0,0.0,-0.0076438626274466,60.0,3.62165904045105,-0.0,-6.800166119091956e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.378072718391196e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.875575779005884e-05,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,7.29407329345122e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.87556268228218e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0004684530140366,284.776611328125,294.1499938964844,290.1319580078125,284.4823913574219,292.60382080078125,290.3268737792969,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791589291866785e-09,0.0009992674458771,-0.0141928326338529,0.0,0.0,0.0,-0.0076777902431786,60.0,3.609739303588867,-0.0,-6.808139119129919e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.395970846526323e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.894423419609666e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,7.307994383154437e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,9.894411050481722e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004693470837082,284.7760009765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5596618652344,290.28057861328125,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.0147768296301364,0.0,0.0,0.0,-0.0077883047051727,60.0,3.584858655929565,-0.0,-6.834142141087797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.395970846526323e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.894423419609666e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,7.307994383154437e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,9.894411050481722e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004693470837082,284.7760009765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5596618652344,290.28057861328125,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.0147768296301364,0.0,0.0,0.0,-0.0077883047051727,60.0,3.584858655929565,-0.0,-6.834142141087797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.421924187336116e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.921753371600062e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.328180072363466e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,9.921740274876356e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004706434847321,284.7754211425781,294.1499938964844,290.0521850585937,284.4022216796875,292.5154724121094,290.23358154296875,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375334625961e-09,0.0010039376793429,-0.0156237045302987,0.0,0.0,0.0,-0.0079485708847641,60.0,3.5633578300476074,-0.0,-6.871939461916554e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.421924187336116e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.921753371600062e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.328180072363466e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,9.921740274876356e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004706434847321,284.7754211425781,294.1499938964844,290.0521850585937,284.4022216796875,292.5154724121094,290.23358154296875,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375334625961e-09,0.0010039376793429,-0.0156237045302987,0.0,0.0,0.0,-0.0079485708847641,60.0,3.5633578300476074,-0.0,-6.871939461916554e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.4383314717561e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.939030860550702e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,7.340941374422982e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.939018491422758e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0004714630777016,284.775146484375,294.1499938964844,290.0328063964844,284.3808288574219,292.4933776855469,290.209716796875,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529767837548661e-09,0.0010056853061541,-0.0161591079086065,0.0,0.0,0.0,-0.0080498959869146,60.0,3.5540597438812256,-0.0,-6.89588972591082e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.456903353566304e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.958587907021864e-05,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,7.355385605478659e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.95857553789392e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0004723907914012,284.7748718261719,294.1499938964844,290.0136413574219,284.35894775390625,292.47125244140625,290.18560791015625,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761126325471878e-09,0.0010076635517179,-0.0167651325464248,0.0,0.0,0.0,-0.0081645902246236,60.0,3.545567035675049,-0.0,-6.92305022198525e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.501331805950032e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001000537304207,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,7.3899413109757e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001000536067294,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,0.0004746101039927,284.7743835449219,294.1499938964844,289.97589111328125,284.3139343261719,292.42694091796875,290.1366271972656,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.5315794944763184,-0.0,-6.98824393907671e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.501331805950032e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001000537304207,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,7.3899413109757e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001000536067294,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,0.0004746101039927,284.7743835449219,294.1499938964844,289.97589111328125,284.3139343261719,292.42694091796875,290.1366271972656,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.5315794944763184,-0.0,-6.98824393907671e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,9.554981079418212e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001006186794256,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,7.431668200297281e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001006185557343,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0004772899847012,284.7739562988281,294.1499938964844,289.9389038085937,284.2674865722656,292.3825378417969,290.0868225097656,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.521395444869995,-0.0,-7.067375662472841e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,9.554981079418212e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001006186794256,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,7.431668200297281e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001006185557343,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0004772899847012,284.7739562988281,294.1499938964844,289.9389038085937,284.2674865722656,292.3825378417969,290.0868225097656,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.521395444869995,-0.0,-7.067375662472841e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.616299939807504e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.000101264398836,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.47936064726673e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001012642751447,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.0004803530173376,284.7735595703125,294.1499938964844,289.9025573730469,284.2198791503906,292.3380126953125,290.03662109375,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.5145821571350098,-0.0,-7.15836776521428e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.616299939807504e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.000101264398836,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.47936064726673e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001012642751447,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.0004803530173376,284.7735595703125,294.1499938964844,289.9025573730469,284.2198791503906,292.3380126953125,290.03662109375,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.5145821571350098,-0.0,-7.15836776521428e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.682158997748048e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0001019579285639,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.530584116466343e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001019578048726,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0004836427979171,284.7732238769531,294.1499938964844,289.8667907714844,284.17144775390625,292.2933349609375,289.9867553710937,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567441949798194e-09,0.0010316591942682,-0.0241144001483917,0.0,0.0,0.0,-0.0095557961612939,60.0,3.5101993083953857,-0.0,-7.25674524915121e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.682158997748048e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0001019579285639,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.530584116466343e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001019578048726,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0004836427979171,284.7732238769531,294.1499938964844,289.8667907714844,284.17144775390625,292.2933349609375,289.9867553710937,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567441949798194e-09,0.0010316591942682,-0.0241144001483917,0.0,0.0,0.0,-0.0095557961612939,60.0,3.5101993083953857,-0.0,-7.25674524915121e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.715346823213622e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.00010230740736,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,7.55639630369842e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001023072836687,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,0.0004853006103076,284.7730712890625,294.1499938964844,289.84912109375,284.1470031738281,292.2709350585937,289.9621887207031,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969266682863,0.0,0.0,0.0,-0.0097607737407088,60.0,3.50848126411438,-0.0,-7.306574190124594e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.747707372298464e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0001026481841108,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,7.581566023873165e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0001026480604195,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0004869170952588,284.7729187011719,294.1499938964844,289.83160400390625,284.1224365234375,292.2485046386719,289.9380798339844,284.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.506732702255249,-0.0,-7.355325948310566e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.80722179519944e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0001032748987199,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,7.627854938618839e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001032747750286,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0004898899933323,284.7726745605469,294.1499938964844,289.7968444824219,284.0731506347656,292.2035827636719,289.8912048339844,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.502300500869751,-0.0,-7.445406424722023e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.80722179519944e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0001032748987199,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,7.627854938618839e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001032747750286,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0004898899933323,284.7726745605469,294.1499938964844,289.7968444824219,284.0731506347656,292.2035827636719,289.8912048339844,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.502300500869751,-0.0,-7.445406424722023e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.854645759332924e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0001037742913467,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.664740405743942e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001037741749314,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004922589287161,284.7724609375,294.1499938964844,289.76251220703125,284.0238952636719,292.1586303710937,289.8467712402344,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.494703769683838,-0.0,-7.517578382021385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.854645759332924e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0001037742913467,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.664740405743942e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001037741749314,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004922589287161,284.7724609375,294.1499938964844,289.76251220703125,284.0238952636719,292.1586303710937,289.8467712402344,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.494703769683838,-0.0,-7.517578382021385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
