time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.88965475698933e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001041429568431,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,7.6919692219235e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0001041428331518,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.000494007661473,284.7723083496094,294.1499938964844,289.7284851074219,283.9749450683594,292.1136779785156,289.8049011230469,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537767084315,1.2152534090148492e-08,0.001053764601238,-0.0308809429407119,0.0,0.0,0.0,-0.0108373397961258,60.0,3.482597827911377,-0.0,-7.571076565682233e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.88965475698933e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001041429568431,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,7.6919692219235e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0001041428331518,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.000494007661473,284.7723083496094,294.1499938964844,289.7284851074219,283.9749450683594,292.1136779785156,289.8049011230469,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537767084315,1.2152534090148492e-08,0.001053764601238,-0.0308809429407119,0.0,0.0,0.0,-0.0108373397961258,60.0,3.482597827911377,-0.0,-7.571076565682233e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.89047548500821e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001041515934048,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,7.692607323406264e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0001041514769895,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004940486978739,284.772216796875,294.1499938964844,289.6947326660156,283.9266052246094,292.06884765625,289.76568603515625,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538656497374,1.2162685969485665e-08,0.0010538535425439,-0.0309075061231851,0.0,0.0,0.0,-0.0108423829078674,60.0,3.46372389793396,-0.0,-7.572324278726229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.89047548500821e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001041515934048,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,7.692607323406264e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0001041514769895,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004940486978739,284.772216796875,294.1499938964844,289.6947326660156,283.9266052246094,292.06884765625,289.76568603515625,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538656497374,1.2162685969485665e-08,0.0010538535425439,-0.0309075061231851,0.0,0.0,0.0,-0.0108423829078674,60.0,3.46372389793396,-0.0,-7.572324278726229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.86317390925251e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.0001038640912156,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.67137244110927e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001038639748003,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004926848923787,284.77215576171875,294.1499938964844,289.6779479980469,283.9027404785156,292.04656982421875,289.74737548828125,284.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509573621675,1.1822471002176373e-08,0.00105094560422,-0.0300172045826911,0.0,0.0,0.0,-0.0106737297028303,60.0,3.447345733642578,-0.0,-7.53057207703023e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.83428253675811e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001035598543239,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.648901373613626e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001035597379086,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0004912417498417,284.77215576171875,294.1499938964844,289.66119384765625,283.879150390625,292.0243835449219,289.7299194335937,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478781769052,1.1462449656107765e-08,0.0010478666517883,-0.0290749985724687,0.0,0.0,0.0,-0.0104952501133084,60.0,3.426795959472656,-0.0,-7.486514874699425e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.774089994607492e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001029259947245,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,7.602084951940924e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0001029258855851,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.000488235062221,284.7721252441406,294.1499938964844,289.6277770996094,283.8328552246094,291.9803771972656,289.6967468261719,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414642747491,1.0712391862455206e-08,0.0010414535645395,-0.0271117892116308,0.0,0.0,0.0,-0.0101234167814254,60.0,3.382160425186157,-0.0,-7.395142631594356e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.774089994607492e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001029259947245,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,7.602084951940924e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0001029258855851,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.000488235062221,284.7721252441406,294.1499938964844,289.6277770996094,283.8328552246094,291.9803771972656,289.6967468261719,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414642747491,1.0712391862455206e-08,0.0010414535645395,-0.0271117892116308,0.0,0.0,0.0,-0.0101234167814254,60.0,3.382160425186157,-0.0,-7.395142631594356e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.707576828077435e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001022255746647,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,7.550352165708318e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001022254655254,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004849125980399,284.77215576171875,294.1499938964844,289.5944519042969,283.7880249023437,291.9368591308594,289.66558837890625,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343765607103,9.883579288327836e-09,0.001034366665408,-0.0249420870095491,0.0,0.0,0.0,-0.0097125405445694,60.0,3.334669351577759,-0.0,-7.294828208159744e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.707576828077435e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001022255746647,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,7.550352165708318e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001022254655254,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004849125980399,284.77215576171875,294.1499938964844,289.5944519042969,283.7880249023437,291.9368591308594,289.66558837890625,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343765607103,9.883579288327836e-09,0.001034366665408,-0.0249420870095491,0.0,0.0,0.0,-0.0097125405445694,60.0,3.334669351577759,-0.0,-7.294828208159744e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,9.64009086601436e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0001015149100567,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,7.497862679883838e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001015148081933,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0004815415304619,284.772216796875,294.1499938964844,289.56109619140625,283.74493408203125,291.893798828125,289.6359558105469,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.042652848734178e-09,0.0010271760402247,-0.0227403193712234,0.0,0.0,0.0,-0.0092956572771072,60.0,3.286221027374268,-0.0,-7.193746398570512e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,9.64009086601436e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0001015149100567,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,7.497862679883838e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.0001015148081933,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0004815415304619,284.772216796875,294.1499938964844,289.56109619140625,283.74493408203125,291.893798828125,289.6359558105469,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.042652848734178e-09,0.0010271760402247,-0.0227403193712234,0.0,0.0,0.0,-0.0092956572771072,60.0,3.286221027374268,-0.0,-7.193746398570512e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.575994772603735e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001008399485726,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,7.448010001098737e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0001008398467092,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0004783398471772,284.7723388671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8512268066406,289.60748291015625,284.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.238432168960572,-0.0,-7.098396537230657e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.575994772603735e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001008399485726,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,7.448010001098737e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0001008398467092,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0004783398471772,284.7723388671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8512268066406,289.60748291015625,284.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.238432168960572,-0.0,-7.098396537230657e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.546279034111647e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,0.0001005270241876,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.424897194141522e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0001005269223242,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,0.0004768554645124,284.7723999023437,294.1499938964844,289.51092529296875,283.6842041015625,291.8301086425781,289.5936279296875,284.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.87369991428477e-09,0.0010171801550313,-0.0196791570633649,0.0,0.0,0.0,-0.0087161557748913,60.0,3.2152254581451416,-0.0,-7.054406125917012e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,9.518402657704428e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0001002334756776,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,7.403215568047017e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0001002333738142,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0004754629917442,284.7724914550781,294.1499938964844,289.494140625,283.6651306152344,291.80908203125,289.5799560546875,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.1925625801086426,-0.0,-7.013262859345559e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.469086944591254e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.97141542029567e-05,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,7.364858902292326e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.971405233955012e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0004729995853267,284.7726745605469,294.1499938964844,289.4603881835937,283.6289978027344,291.767333984375,289.5530090332031,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.1493284702301025,-0.0,-6.940771157815109e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.469086944591254e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.97141542029567e-05,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,7.364858902292326e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.971405233955012e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0004729995853267,284.7726745605469,294.1499938964844,289.4603881835937,283.6289978027344,291.767333984375,289.5530090332031,284.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.1493284702301025,-0.0,-6.940771157815109e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.42861006478779e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,9.92879140540026e-05,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,7.333376561291516e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.9287812190596e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004709777131211,284.7728881835937,294.1499938964844,289.4263916015625,283.5957336425781,291.7259216308594,289.52642822265625,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.109010934829712,-0.0,-6.881552394588655e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.42861006478779e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,9.92879140540026e-05,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,7.333376561291516e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.9287812190596e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004709777131211,284.7728881835937,294.1499938964844,289.4263916015625,283.5957336425781,291.7259216308594,289.52642822265625,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.109010934829712,-0.0,-6.881552394588655e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.396667883265764e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,9.89515392575413e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,7.308532076422125e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.895144467009231e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0004693821247201,284.7731628417969,294.1499938964844,289.3920593261719,283.56561279296875,291.6847839355469,289.4998779296875,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.071604013442993,-0.0,-6.834998345084389e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.396667883265764e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,9.89515392575413e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,7.308532076422125e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.895144467009231e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0004693821247201,284.7731628417969,294.1499938964844,289.3920593261719,283.56561279296875,291.6847839355469,289.4998779296875,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.071604013442993,-0.0,-6.834998345084389e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.372341446578504e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.869537461781874e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.289611676242203e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.869528003036976e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0004681670106947,284.7734680175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6438903808594,289.4731140136719,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,3.036738157272339,-0.0,-6.799648843980324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.372341446578504e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.869537461781874e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.289611676242203e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.869528003036976e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0004681670106947,284.7734680175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6438903808594,289.4731140136719,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,3.036738157272339,-0.0,-6.799648843980324e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.362718992633744e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.859404963208362e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,7.282127626240253e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.859394776867704e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004676863609347,284.77362060546875,294.1499938964844,289.3397521972656,283.5269775390625,291.6235046386719,289.4595642089844,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586364260068421e-09,0.0009976199362426,-0.0136877642944455,0.0,0.0,0.0,-0.0075822188518941,60.0,3.0201873779296875,-0.0,-6.78569094247905e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,9.354432404506952e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.850678179645912e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,7.275681855389848e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.850667993305252e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0004672724171541,284.7738037109375,294.1499938964844,289.32208251953125,283.5159606933594,291.6031799316406,289.4458923339844,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967421647161,5.483086429336481e-09,0.0009967366931959,-0.0134172020480036,0.0,0.0,0.0,-0.0075310189276933,60.0,3.004058361053467,-0.0,-6.773680638616497e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.341515396954492e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,9.837075776886196e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.265635940711945e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.837066318141297e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.0004666272143367,284.774169921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5626220703125,289.4179992675781,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221005380521555e-09,0.0009953598491847,-0.0129954535514116,0.0,0.0,0.0,-0.0074512101709842,60.0,2.9729926586151123,-0.0,-6.7549812854395e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.341515396954492e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,9.837075776886196e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.265635940711945e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.837066318141297e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.0004666272143367,284.774169921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5626220703125,289.4179992675781,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221005380521555e-09,0.0009953598491847,-0.0129954535514116,0.0,0.0,0.0,-0.0074512101709842,60.0,2.9729926586151123,-0.0,-6.7549812854395e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.332525223726408e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.82760902843438e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.258643017848954e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.827599569689482e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,0.0004661781422328,284.7745666503906,294.1499938964844,289.25,283.482177734375,291.5221862792969,289.38922119140625,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100372904817505e-09,0.0009944015182554,-0.0127018671482801,0.0,0.0,0.0,-0.0073956553824245,60.0,2.943147659301758,-0.0,-6.741979063917827e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.332525223726408e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.82760902843438e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.258643017848954e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.827599569689482e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,0.0004661781422328,284.7745666503906,294.1499938964844,289.25,283.482177734375,291.5221862792969,289.38922119140625,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100372904817505e-09,0.0009944015182554,-0.0127018671482801,0.0,0.0,0.0,-0.0073956553824245,60.0,2.943147659301758,-0.0,-6.741979063917827e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.325395512860268e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.820100240176544e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.253097282955423e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.820090781431644e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0004658219986595,284.7749938964844,294.1499938964844,289.2133483886719,283.4698791503906,291.4818725585937,289.359619140625,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.91397476196289,-0.0,-6.731675483706567e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.325395512860268e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.820100240176544e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.253097282955423e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.820090781431644e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0004658219986595,284.7749938964844,294.1499938964844,289.2133483886719,283.4698791503906,291.4818725585937,289.359619140625,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.91397476196289,-0.0,-6.731675483706567e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.318235970567912e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.812560892896728e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.247528992593288e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.81255216174759e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004654643707908,284.7754821777344,294.1499938964844,289.1766662597656,283.45819091796875,291.4416198730469,289.3291931152344,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,2.885059118270874,-0.0,-6.721337086901259e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.318235970567912e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.812560892896728e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.247528992593288e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.81255216174759e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004654643707908,284.7754821777344,294.1499938964844,289.1766662597656,283.45819091796875,291.4416198730469,289.3291931152344,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,2.885059118270874,-0.0,-6.721337086901259e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.31463364395313e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.808767208596691e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.244727021316066e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.808758477447554e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004652844218071,284.7757263183594,294.1499938964844,289.1583251953125,283.4525451660156,291.4215393066406,289.31378173828125,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985935317989e-09,0.0009924941696226,-0.012117501348257,0.0,0.0,0.0,-0.0072850789874792,60.0,2.87063217163086,-0.0,-6.716138045703701e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.311005851486698e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.804946603253484e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.241905404953286e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.804937872104348e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004651032213587,284.7759704589844,294.1499938964844,289.1400146484375,283.4470520019531,291.4014892578125,289.2982177734375,284.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.9417603342760685e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.856215000152588,-0.0,-6.710904187912092e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.30362002691254e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.797169332159684e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.236160308821127e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.797160601010546e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004647343012038,284.7765197753906,294.1499938964844,289.10333251953125,283.4364318847656,291.3614501953125,289.2668762207031,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.8273963928222656,-0.0,-6.700256705016727e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.30362002691254e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.797169332159684e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.236160308821127e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.797160601010546e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004647343012038,284.7765197753906,294.1499938964844,289.10333251953125,283.4364318847656,291.3614501953125,289.2668762207031,284.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.8273963928222656,-0.0,-6.700256705016727e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.296004282077774e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.78914977167733e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.23023695172742e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.789141040528192e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004643538850359,284.777099609375,294.1499938964844,289.0666809082031,283.4263610839844,291.3215026855469,289.2352600097656,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.798581123352051,-0.0,-6.689285925176591e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
