time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.296004282077774e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.78914977167733e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.23023695172742e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.789141040528192e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004643538850359,284.777099609375,294.1499938964844,289.0666809082031,283.4263610839844,291.3215026855469,289.2352600097656,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.798581123352051,-0.0,-6.689285925176591e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.288131695939228e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.78085954557173e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.224114233395085e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.780850814422593e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004639606631826,284.7776794433594,294.1499938964844,289.0299987792969,283.416748046875,291.2816467285156,289.2034912109375,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.7697548866271973,-0.0,-6.677954900169425e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.288131695939228e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.78085954557173e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.224114233395085e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.780850814422593e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004639606631826,284.7776794433594,294.1499938964844,289.0299987792969,283.416748046875,291.2816467285156,289.2034912109375,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.7697548866271973,-0.0,-6.677954900169425e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.279954974772409e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.772248449735343e-05,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.217754318844527e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.772240446181968e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.000463552220026,284.7783203125,294.1499938964844,288.99334716796875,283.4076232910156,291.24188232421875,289.171630859375,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.740906476974488,-0.0,-6.666196838978068e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.279954974772409e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.772248449735343e-05,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.217754318844527e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.772240446181968e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.000463552220026,284.7783203125,294.1499938964844,288.99334716796875,283.4076232910156,291.24188232421875,289.171630859375,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,2.740906476974488,-0.0,-6.666196838978068e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.275771299144252e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.767842857399955e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.214499783003703e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.767834126250818e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0004633432254195,284.77862548828125,294.1499938964844,288.9750061035156,283.4032592773437,291.2220153808594,289.1557006835937,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.7264750003814697,-0.0,-6.6601849368908e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.271499584428966e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.763344860402869e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,7.211177580757067e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,9.76333612925373e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004631298652384,284.7789611816406,294.1499938964844,288.9566650390625,283.3989562988281,291.20220947265625,289.1398010253906,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.7120375633239746,-0.0,-6.654049400367512e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.262772800866514e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.754154598340392e-05,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.204389839898795e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.754145867191256e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0004626939480658,284.7796630859375,294.1499938964844,288.9200134277344,283.3907470703125,291.16259765625,289.1080322265625,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.6831507682800293,-0.0,-6.641523242478797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.262772800866514e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.754154598340392e-05,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.204389839898795e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.754145867191256e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0004626939480658,284.7796630859375,294.1499938964844,288.9200134277344,283.3907470703125,291.16259765625,289.1080322265625,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.6831507682800293,-0.0,-6.641523242478797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.2537775344681e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,9.744682756718248e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,7.197393279056996e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.744674025569112e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0004622446431312,284.7803649902344,294.1499938964844,288.8833312988281,283.3829345703125,291.12310791015625,289.0764465332031,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.654252290725708,-0.0,-6.62862547073928e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.2537775344681e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,9.744682756718248e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,7.197393279056996e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.744674025569112e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0004622446431312,284.7803649902344,294.1499938964844,288.8833312988281,283.3829345703125,291.12310791015625,289.0764465332031,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.654252290725708,-0.0,-6.62862547073928e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.24459018278867e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.735007188282908e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,7.190247561084107e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.734999184729531e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004617857048287,284.7810974121094,294.1499938964844,288.8466796875,283.3755187988281,291.08367919921875,289.0450134277344,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.6253538131713867,-0.0,-6.615464087644797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.24459018278867e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.735007188282908e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,7.190247561084107e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.734999184729531e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004617857048287,284.7810974121094,294.1499938964844,288.8466796875,283.3755187988281,291.08367919921875,289.0450134277344,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.6253538131713867,-0.0,-6.615464087644797e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.235222387360408e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.725142444949596e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.182961417129263e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.725134441396222e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0004613177734427,284.7818603515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0443725585937,289.0138244628906,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240976661443,0.0,0.0,0.0,-0.0067943693138659,60.0,2.5964715480804443,-0.0,-6.60205827784921e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.235222387360408e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.725142444949596e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.182961417129263e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.725134441396222e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0004613177734427,284.7818603515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0443725585937,289.0138244628906,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240976661443,0.0,0.0,0.0,-0.0067943693138659,60.0,2.5964715480804443,-0.0,-6.60205827784921e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.23049883567728e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.72016860032454e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,7.1792870585341e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.720160596771166e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,0.0004610818286892,284.7822570800781,294.1499938964844,288.7916564941406,283.3651123046875,291.0247497558594,288.99835205078125,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.5820388793945312,-0.0,-6.59530456914581e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.225749090546742e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.71516637946479e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,7.17559305485338e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.715158375911416e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0004608445451594,284.7826538085937,294.1499938964844,288.7733459472656,283.3617858886719,291.005126953125,288.98291015625,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.5676164627075195,-0.0,-6.588515333305622e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.216213220497592e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.705124830361456e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.168175943661481e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.70511682680808e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.000460368260974,284.7834777832031,294.1499938964844,288.7366638183594,283.35546875,290.9659729003906,288.9523010253906,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.5388076305389404,-0.0,-6.574898492317517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.216213220497592e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.705124830361456e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,7.168175943661481e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.70511682680808e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.000460368260974,284.7834777832031,294.1499938964844,288.7366638183594,283.35546875,290.9659729003906,288.9523010253906,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.5388076305389404,-0.0,-6.574898492317517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.206671529682352e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.695076732896268e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.160754466895014e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.695069456938654e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004598916275426,284.7843322753906,294.1499938964844,288.70001220703125,283.34942626953125,290.9269104003906,288.9220275878906,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.510057210922241,-0.0,-6.56128662512856e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.206671529682352e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.695076732896268e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.160754466895014e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.695069456938654e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004598916275426,284.7843322753906,294.1499938964844,288.70001220703125,283.34942626953125,290.9269104003906,288.9220275878906,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.510057210922241,-0.0,-6.56128662512856e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,9.197176404995844e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.685078111942858e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.153369369916618e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.685070835985245e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004594173515215,284.7851867675781,294.1499938964844,288.663330078125,283.3437194824219,290.887939453125,288.89208984375,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4813787937164307,-0.0,-6.547755049268744e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,9.197176404995844e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.685078111942858e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.153369369916618e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.685070835985245e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004594173515215,284.7851867675781,294.1499938964844,288.663330078125,283.3437194824219,290.887939453125,288.89208984375,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4813787937164307,-0.0,-6.547755049268744e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.187784598907456e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.675187175162137e-05,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,7.146064308471978e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.675179899204522e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0004589481977745,284.7861022949219,294.1499938964844,288.6266784667969,283.3382568359375,290.8490295410156,288.86248779296875,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.452789545059204,-0.0,-6.534383345524476e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.187784598907456e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.675187175162137e-05,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,7.146064308471978e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.675179899204522e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0004589481977745,284.7861022949219,294.1499938964844,288.6266784667969,283.3382568359375,290.8490295410156,288.86248779296875,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.452789545059204,-0.0,-6.534383345524476e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.183135989587754e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,9.670291910879314e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,7.14244888513349e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.6702846349217e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0004587159783113,284.7865600585937,294.1499938964844,288.6083374023437,283.33563232421875,290.82958984375,288.84783935546875,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479632399746606e-09,0.0009784785797819,-0.0078231384977698,0.0,0.0,0.0,-0.0064725433476269,60.0,2.4385311603546143,-0.0,-6.527771034825491e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.178536856779829e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.665449033491312e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.138871296774596e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.6654417575337e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004584862617775,284.7870178222656,294.1499938964844,288.5899963378906,283.33306884765625,290.8102111816406,288.8332824707031,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906426472578687e-09,0.000977988471277,-0.0076729459688067,0.0,0.0,0.0,-0.0064441268332302,60.0,2.424299955368042,-0.0,-6.521231910028291e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.169510303763671e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.655943722464144e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.131851452868432e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.65593644650653e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004580353852361,284.7879638671875,294.1499938964844,288.5533447265625,283.328125,290.7714538574219,288.8044738769531,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.17814730088628e-09,0.0009770265314728,-0.0073781800456345,0.0,0.0,0.0,-0.0063883578404784,60.0,2.3959312438964844,-0.0,-6.508407324190557e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.169510303763671e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.655943722464144e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.131851452868432e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.65593644650653e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004580353852361,284.7879638671875,294.1499938964844,288.5533447265625,283.328125,290.7714538574219,288.8044738769531,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.17814730088628e-09,0.0009770265314728,-0.0073781800456345,0.0,0.0,0.0,-0.0063883578404784,60.0,2.3959312438964844,-0.0,-6.508407324190557e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.16070130188018e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,9.64666687650606e-05,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,7.124998955987394e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.646659600548446e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0004575953644234,284.7889099121094,294.1499938964844,288.51666259765625,283.32342529296875,290.7327880859375,288.77606201171875,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068351350776765e-09,0.0009760875836946,-0.0070904856547713,0.0,0.0,0.0,-0.0063339271582663,60.0,2.3676767349243164,-0.0,-6.495903193126652e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.16070130188018e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,9.64666687650606e-05,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,7.124998955987394e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.646659600548446e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0004575953644234,284.7889099121094,294.1499938964844,288.51666259765625,283.32342529296875,290.7327880859375,288.77606201171875,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068351350776765e-09,0.0009760875836946,-0.0070904856547713,0.0,0.0,0.0,-0.0063339271582663,60.0,2.3676767349243164,-0.0,-6.495903193126652e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.152202255791052e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.637716721044852e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.118388748494908e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.637710172683e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004571708268485,284.7898864746094,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7480163574219,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.96242319564044e-09,0.0009751817560754,-0.0068129245191812,0.0,0.0,0.0,-0.006281413603574,60.0,2.339557409286499,-0.0,-6.483850967242688e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.152202255791052e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.637716721044852e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.118388748494908e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.637710172683e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004571708268485,284.7898864746094,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7480163574219,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.96242319564044e-09,0.0009751817560754,-0.0068129245191812,0.0,0.0,0.0,-0.006281413603574,60.0,2.339557409286499,-0.0,-6.483850967242688e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.144024079432712e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,9.629104897612706e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.112027378752828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.629097621655092e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0004567622963804,284.7908935546875,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860493841794209e-09,0.0009743100963532,-0.006545839831233,0.0,0.0,0.0,-0.0062308828346431,60.0,2.31158185005188,-0.0,-6.472264146850648e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.144024079432712e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,9.629104897612706e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.112027378752828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.629097621655092e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0004567622963804,284.7908935546875,294.1499938964844,288.4433288574219,283.3145751953125,290.6556396484375,288.7203674316406,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860493841794209e-09,0.0009743100963532,-0.006545839831233,0.0,0.0,0.0,-0.0062308828346431,60.0,2.31158185005188,-0.0,-6.472264146850648e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,9.140067413682118e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.624938684282824e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,7.10895037627779e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.62493140832521e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,0.0004565646813716,284.7914123535156,294.1499938964844,288.42498779296875,283.3124694824219,290.6363830566406,288.7066650390625,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973891292233,2.811184174333902e-09,0.0009738884400576,-0.006416633259505,0.0,0.0,0.0,-0.0062064379453659,60.0,2.297647714614868,-0.0,-6.466662938464651e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,9.136219159699976e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,9.620885975891724e-05,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.105957047315314e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.62087869993411e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0004563724505715,284.7919311523437,294.1499938964844,288.4066772460937,283.3104248046875,290.6171569824219,288.6930847167969,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734810446389,2.7632156562873433e-09,0.0009734782506711,-0.0062909410335123,0.0,0.0,0.0,-0.0061826575547456,60.0,2.283754825592041,-0.0,-6.461215917852314e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.128820965997876e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.613094880478457e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,7.100203220034018e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.613088332116604e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0004560028901323,284.79296875,294.1499938964844,288.3699951171875,283.3064270019531,290.5787353515625,288.6661376953125,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923890411,2.6710067491109157e-09,0.0009726897114887,-0.0060493242926895,0.0,0.0,0.0,-0.0061369454488158,60.0,2.25607705116272,-0.0,-6.450751754982775e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.128820965997876e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.613094880478457e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,7.100203220034018e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.613088332116604e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0004560028901323,284.79296875,294.1499938964844,288.3699951171875,283.3064270019531,290.5787353515625,288.6661376953125,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923890411,2.6710067491109157e-09,0.0009726897114887,-0.0060493242926895,0.0,0.0,0.0,-0.0061369454488158,60.0,2.25607705116272,-0.0,-6.450751754982775e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
