time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.12187751964666e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.605783270671964e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,7.09480227669701e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.605776722310112e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,0.0004556560888886,284.7940368652344,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395568847656,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719522786326,2.5844648643413844e-09,0.0009719496592879,-0.0058225560933351,0.0,0.0,0.0,-0.0060940426774322,60.0,2.2285633087158203,-0.0,-6.440938449259194e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.12187751964666e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.605783270671964e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,7.09480227669701e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.605776722310112e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,0.0004556560888886,284.7940368652344,294.1499938964844,288.3333435058594,283.30255126953125,290.5404052734375,288.6395568847656,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719522786326,2.5844648643413844e-09,0.0009719496592879,-0.0058225560933351,0.0,0.0,0.0,-0.0060940426774322,60.0,2.2285633087158203,-0.0,-6.440938449259194e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.11541355890222e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.598976612323896e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,7.089774589985609e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,9.598970063962042e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0004553332109935,284.7951354980469,294.1499938964844,288.2966613769531,283.2987976074219,290.5021057128906,288.6132202148437,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632163427,2.503896423533547e-09,0.0009712607134133,-0.0056114392355084,0.0,0.0,0.0,-0.006054101511836,60.0,2.201212167739868,-0.0,-6.431809396190148e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.11541355890222e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.598976612323896e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,7.089774589985609e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,9.598970063962042e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0004553332109935,284.7951354980469,294.1499938964844,288.2966613769531,283.2987976074219,290.5021057128906,288.6132202148437,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632163427,2.503896423533547e-09,0.0009712607134133,-0.0056114392355084,0.0,0.0,0.0,-0.006054101511836,60.0,2.201212167739868,-0.0,-6.431809396190148e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.109511302085592e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,9.59276148932986e-05,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.085184188326821e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.592754940968008e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.000455038389191,284.7962341308594,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.587158203125,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339915283,2.4303283829851807e-09,0.0009706315468065,-0.00541866524145,0.0,0.0,0.0,-0.0060176304541528,60.0,2.1740381717681885,-0.0,-6.423478993156095e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.109511302085592e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,9.59276148932986e-05,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.085184188326821e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.592754940968008e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.000455038389191,284.7962341308594,294.1499938964844,288.260009765625,283.2951354980469,290.4638671875,288.587158203125,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706339915283,2.4303283829851807e-09,0.0009706315468065,-0.00541866524145,0.0,0.0,0.0,-0.0060176304541528,60.0,2.1740381717681885,-0.0,-6.423478993156095e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.106747893383726e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,9.589851106284186e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.083034870447591e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.589844557922332e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0004549003206193,284.7967834472656,294.1499938964844,288.2416687011719,283.2933654785156,290.4447631835937,288.57421875,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339286141,2.395875275951198e-09,0.000970336899627,-0.0053283860906958,0.0,0.0,0.0,-0.0060005499981343,60.0,2.160515785217285,-0.0,-6.41958024516498e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.104140917770565e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.587105887476356e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,7.081007061060518e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.587099339114502e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,0.0004547701391857,284.79736328125,294.1499938964844,288.22332763671875,283.29156494140625,290.4256591796875,288.5613098144531,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384155046333e-09,0.0009700590744614,-0.0052432478405535,0.0,0.0,0.0,-0.0059844432398676,60.0,2.1470391750335693,-0.0,-6.415903897050157e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.101423347601668e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,9.584243525750936e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,7.078892667777836e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,9.584236977389082e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0004546343698166,284.7980041503906,294.1499938964844,288.2027893066406,283.28961181640625,290.404296875,288.5469055175781,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294992601563536e-09,0.0009697693167254,-0.0051544569432735,0.0,0.0,0.0,-0.005967644508928,60.0,2.1320035457611084,-0.0,-6.412071229533467e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.099471935769544e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.58218879532069e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,7.077374903019518e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,9.582182246958836e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0004545368719846,284.7984924316406,294.1499938964844,288.1866760253906,283.2880554199219,290.38751220703125,288.5355834960937,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305172053240767e-09,0.0009695612825453,-0.0050907111726701,0.0,0.0,0.0,-0.0059555848129093,60.0,2.1202406883239746,-0.0,-6.409320008060605e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.095450513996184e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.577954187989236e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,7.074247696436942e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.577947639627382e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004543360264506,284.7996520996094,294.1499938964844,288.1499938964844,283.2846069335937,290.3493957519531,288.5099182128906,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550363798501394e-09,0.000969132524915,-0.0049593369476497,0.0,0.0,0.0,-0.005930729676038,60.0,2.0935847759246826,-0.0,-6.403652008657448e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.095450513996184e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.577954187989236e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,7.074247696436942e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.577947639627382e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004543360264506,284.7996520996094,294.1499938964844,288.1499938964844,283.2846069335937,290.3493957519531,288.5099182128906,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550363798501394e-09,0.000969132524915,-0.0049593369476497,0.0,0.0,0.0,-0.005930729676038,60.0,2.0935847759246826,-0.0,-6.403652008657448e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.09277005121112e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,9.575131844030692e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,7.072163134580478e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.57512529566884e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0004542021488305,284.80084228515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4839782714844,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,2.066105365753174,-0.0,-6.39987547401688e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.09277005121112e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,9.575131844030692e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,7.072163134580478e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.57512529566884e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0004542021488305,284.80084228515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3113098144531,288.4839782714844,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,2.066105365753174,-0.0,-6.39987547401688e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.091938409255818e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,9.574255091138184e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,7.071515574352816e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.574249270372091e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0004541605885606,284.8020324707031,294.1499938964844,288.064453125,283.2690124511719,290.2731018066406,288.4571228027344,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211213212532925e-09,0.0009687576675787,-0.004844503942877,0.0,0.0,0.0,-0.0059090042486786,60.0,2.0360422134399414,-0.0,-6.398700236331933e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.091938409255818e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,9.574255091138184e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,7.071515574352816e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.574249270372091e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0004541605885606,284.8020324707031,294.1499938964844,288.064453125,283.2690124511719,290.2731018066406,288.4571228027344,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211213212532925e-09,0.0009687576675787,-0.004844503942877,0.0,0.0,0.0,-0.0059090042486786,60.0,2.0360422134399414,-0.0,-6.398700236331933e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,9.092159598367287e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,9.574487921781838e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,7.07168728695251e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,9.574482101015748e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004541716480161,284.8026428222656,294.1499938964844,288.0395202636719,283.2625732421875,290.2539367675781,288.4432067871094,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.21395235477928e-09,0.0009687810670584,-0.0048516821116209,0.0,0.0,0.0,-0.0059103621169924,60.0,2.019932508468628,-0.0,-6.399010032964726e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.092851541936398e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.57521697273478e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,7.07222570781596e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.575211151968688e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,0.0004542062233667,284.80322265625,294.1499938964844,288.0133056640625,283.2552185058594,290.2347106933594,288.42877197265625,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225590257107797e-09,0.0009688546415418,-0.0048742345534265,0.0,0.0,0.0,-0.0059146285057067,60.0,2.002970695495605,-0.0,-6.399982055427246e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.095513814827429e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.578020399203524e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.074296445352957e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.578014578437433e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0004543392278719,284.8044738769531,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.3983459472656,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556956302821622e-09,0.0009691379382275,-0.0049610645510256,0.0,0.0,0.0,-0.0059310556389391,60.0,1.9669075012207031,-0.0,-6.4037266156447e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.095513814827429e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.578020399203524e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.074296445352957e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.578014578437433e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0004543392278719,284.8044738769531,294.1499938964844,287.9572448730469,283.2378234863281,290.1960754394531,288.3983459472656,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556956302821622e-09,0.0009691379382275,-0.0049610645510256,0.0,0.0,0.0,-0.0059310556389391,60.0,1.9669075012207031,-0.0,-6.4037266156447e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.099821909330784e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.582556958775967e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.077647023834288e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.582551138009876e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0004545544215943,284.8056945800781,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3651123046875,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309335833672321e-09,0.0009695965563878,-0.0051016216166317,0.0,0.0,0.0,-0.0059576472267508,60.0,1.927984356880188,-0.0,-6.409791097894414e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.099821909330784e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.582556958775967e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.077647023834288e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.582551138009876e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0004545544215943,284.8056945800781,294.1499938964844,287.8967590332031,283.2172241210937,290.15704345703125,288.3651123046875,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309335833672321e-09,0.0009695965563878,-0.0051016216166317,0.0,0.0,0.0,-0.0059576472267508,60.0,1.927984356880188,-0.0,-6.409791097894414e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.105827484745532e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.588881221134216e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.082318188622594e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.588875400368124e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004548544238787,284.8069763183594,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3280944824219,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384704723,2.384128894306059e-09,0.0009702360839582,-0.0052976068109273,0.0,0.0,0.0,-0.0059947250410914,60.0,1.886480569839477,-0.0,-6.418250819706374e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.105827484745532e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.588881221134216e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.082318188622594e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.588875400368124e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004548544238787,284.8069763183594,294.1499938964844,287.8323974609375,283.1937255859375,290.1175842285156,288.3280944824219,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384704723,2.384128894306059e-09,0.0009702360839582,-0.0052976068109273,0.0,0.0,0.0,-0.0059947250410914,60.0,1.886480569839477,-0.0,-6.418250819706374e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,9.11350653041154e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.59696772042662e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.088290294632316e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,9.596961899660528e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004552380123641,284.8082580566406,294.1499938964844,287.7646484375,283.16766357421875,290.0776672363281,288.28729248046875,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710564045235,2.479766614271739e-09,0.0009710539015941,-0.0055482117459177,0.0,0.0,0.0,-0.0060421368107199,60.0,1.8430026769638064,-0.0,-6.429076648828413e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,9.11350653041154e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.59696772042662e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.088290294632316e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,9.596961899660528e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004552380123641,284.8082580566406,294.1499938964844,287.7646484375,283.16766357421875,290.0776672363281,288.28729248046875,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710564045235,2.479766614271739e-09,0.0009710539015941,-0.0055482117459177,0.0,0.0,0.0,-0.0060421368107199,60.0,1.8430026769638064,-0.0,-6.429076648828413e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.117923764279112e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.601619240129368e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.091726001817733e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.601613419363277e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,0.0004554586776066,284.80889892578125,294.1499938964844,287.72967529296875,283.1537780761719,290.0574951171875,288.2650756835937,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971526838839,2.5347846044354583e-09,0.0009715242777019,-0.0056923776865005,0.0,0.0,0.0,-0.0060694115236401,60.0,1.8205020427703853,-0.0,-6.435308819163765e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.122845949605109e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.606802632333712e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,7.095554610714316e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.60679681156762e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0004557045467663,284.8095397949219,294.1499938964844,287.6940612792969,283.139404296875,290.03717041015625,288.2412414550781,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720512316562,2.596096448925776e-09,0.0009720486123114,-0.0058530354872345,0.0,0.0,0.0,-0.0060998066328465,60.0,1.7975317239761353,-0.0,-6.442257216576763e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.129631507676096e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.61394762271084e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,7.100831862771884e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.613941801944748e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0004560434899758,284.81036376953125,294.1499938964844,287.6476135253906,283.1203308105469,290.01092529296875,288.2091979980469,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727739961817,2.680612620764577e-09,0.0009727713186293,-0.0060744951479136,0.0,0.0,0.0,-0.0061417049728333,60.0,1.767701506614685,-0.0,-6.451841727539431e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,9.133836283581331e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,9.61837504291907e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.104102405719459e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,9.61836994974874e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004562535323202,284.81085205078125,294.1499938964844,287.62109375,283.1093139648437,289.9960327148437,288.1898193359375,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732218459248,2.732984949460615e-09,0.0009732191101647,-0.0062117273919284,0.0,0.0,0.0,-0.0061676679179072,60.0,1.7506251335144043,-0.0,-6.457783996438593e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.1464193246793e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.63162601692602e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,7.113889296306297e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.631620196159928e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.0004568820877466,284.81219482421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.132568359375,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974562310148,2.8897255699433803e-09,0.0009745593997649,-0.0066224364563822,0.0,0.0,0.0,-0.0062453709542751,60.0,1.702534317970276,-0.0,-6.475585934140328e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.1464193246793e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.63162601692602e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,7.113889296306297e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.631620196159928e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.0004568820877466,284.81219482421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.132568359375,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974562310148,2.8897255699433803e-09,0.0009745593997649,-0.0066224364563822,0.0,0.0,0.0,-0.0062453709542751,60.0,1.702534317970276,-0.0,-6.475585934140328e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,9.160522313322872e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.64647697401233e-05,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,7.124857802409679e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.64647115324624e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004575865459628,284.81353759765625,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0692443847656,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.0653992677542874e-09,0.0009760616230778,-0.0070827510207891,0.0,0.0,0.0,-0.0063324598595499,60.0,1.6535403728485107,-0.0,-6.495567106412636e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,9.160522313322872e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.64647697401233e-05,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,7.124857802409679e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.64647115324624e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004575865459628,284.81353759765625,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0692443847656,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.0653992677542874e-09,0.0009760616230778,-0.0070827510207891,0.0,0.0,0.0,-0.0063324598595499,60.0,1.6535403728485107,-0.0,-6.495567106412636e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.17602374101989e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.662800584919752e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,7.136914791772142e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.66279549174942e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0004583609115798,284.8148803710937,294.1499938964844,287.3931884765625,283.0114440917969,289.868896484375,287.9996643066406,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585019127395753e-09,0.0009777127997949,-0.0075887301936745,0.0,0.0,0.0,-0.0064281895756721,60.0,1.603928804397583,-0.0,-6.517566220054506e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.17602374101989e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.662800584919752e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,7.136914791772142e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.66279549174942e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0004583609115798,284.8148803710937,294.1499938964844,287.3931884765625,283.0114440917969,289.868896484375,287.9996643066406,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585019127395753e-09,0.0009777127997949,-0.0075887301936745,0.0,0.0,0.0,-0.0064281895756721,60.0,1.603928804397583,-0.0,-6.517566220054506e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.18420555535704e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.671416773926468e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,7.143278344301507e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.671410953160375e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0004587696166709,284.8155822753906,294.1499938964844,287.3545837402344,282.9945068359375,289.8471374511719,287.9626770019531,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360424161158448e-09,0.0009785844013094,-0.0078557897359132,0.0,0.0,0.0,-0.0064787166193127,60.0,1.5789802074432373,-0.0,-6.529192830839747e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.192724246531724e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.680387302068992e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.149903831304982e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.680381481302902e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.000459195143776,284.8162536621094,294.1499938964844,287.31591796875,282.9775085449219,289.8251953125,287.9240417480469,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466541276253564e-09,0.0009794917423278,-0.008133839815855,0.0,0.0,0.0,-0.0065313233062624,60.0,1.5539833307266235,-0.0,-6.54130900556993e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.210428834194316e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.699030488263816e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.163673581089824e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.699025395093486e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004600794927682,284.8176574707031,294.1499938964844,287.2388610839844,282.94354248046875,289.7808837890625,287.8428955078125,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.5039849281311035,-0.0,-6.56652545671932e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
