time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.210428834194316e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.699030488263816e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.163673581089824e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,9.699025395093486e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004600794927682,284.8176574707031,294.1499938964844,287.2388610839844,282.94354248046875,289.7808837890625,287.8428955078125,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.5039849281311035,-0.0,-6.56652545671932e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.22886756598018e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.718447836348788e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.178015221143141e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.718442743178456e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,0.0004610005707945,284.8190612792969,294.1499938964844,287.1625061035156,282.9098815917969,289.73583984375,287.756103515625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.4542557001113892,-0.0,-6.592840406938194e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.22886756598018e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.718447836348788e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.178015221143141e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.718442743178456e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,0.0004610005707945,284.8190612792969,294.1499938964844,287.1625061035156,282.9098815917969,289.73583984375,287.756103515625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.4542557001113892,-0.0,-6.592840406938194e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.247689740732312e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.738268272485584e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,7.192654447862878e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.738263179315254e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,0.0004619407991413,284.82049560546875,294.1499938964844,287.0873718261719,282.8768920898437,289.69024658203125,287.66522216796875,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.4050034284591677,-0.0,-6.619756476311522e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.247689740732312e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.738268272485584e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,7.192654447862878e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.738263179315254e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,0.0004619407991413,284.82049560546875,294.1499938964844,287.0873718261719,282.8768920898437,289.69024658203125,287.66522216796875,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.4050034284591677,-0.0,-6.619756476311522e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.26662251004018e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.75820585153997e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,7.207380258478224e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.75820075836964e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0004628865281119,284.8219299316406,294.1499938964844,287.0139465332031,282.8450012207031,289.6440124511719,287.5709533691406,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.356669783592224,-0.0,-6.646886419048317e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.26662251004018e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.75820585153997e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,7.207380258478224e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.75820075836964e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0004628865281119,284.8219299316406,294.1499938964844,287.0139465332031,282.8450012207031,289.6440124511719,287.5709533691406,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.356669783592224,-0.0,-6.646886419048317e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.276056516682728e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.768139716470614e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,7.214717334136367e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.768133895704524e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,0.0004633577482309,284.8226623535156,294.1499938964844,286.9780578613281,282.82958984375,289.6206970214844,287.52301025390625,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537534251809,0.0,0.0,0.0,-0.0070459502749145,60.0,1.3328652381896973,-0.0,-6.660424389792753e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.285406849812716e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,9.777986269909889e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,7.221989653771743e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.77798117673956e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004638248356059,284.8233947753906,294.1499938964844,286.9428100585937,282.8145751953125,289.59722900390625,287.4747314453125,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116822534077e-09,0.0009893648093566,-0.0111589459702372,0.0,0.0,0.0,-0.0071036973968148,60.0,1.30941903591156,-0.0,-6.673857910755032e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,9.298724762629718e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,9.792009950615466e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.232347707031295e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.792004857445136e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004644900909624,284.8244323730469,294.1499938964844,286.89324951171875,282.7937927246094,289.5632629394531,287.40496826171875,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.2762433290481567,-0.0,-6.693012721825653e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.303839760832489e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.797397069633008e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,7.236326928250492e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,9.797391976462676e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0004647456225939,284.8248596191406,294.1499938964844,286.8743896484375,282.7859802246094,289.5500183105469,287.3778381347656,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.263543725013733,-0.0,-6.700378207824542e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.321726975031196e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.816232341108844e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,7.25023855920881e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.816227247938514e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0004656391101889,284.8263244628906,294.1499938964844,286.80926513671875,282.7596435546875,289.5023193359375,287.2817077636719,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.2196868658065796,-0.0,-6.72616309316254e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.321726975031196e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.816232341108844e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,7.25023855920881e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.816227247938514e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0004656391101889,284.8263244628906,294.1499938964844,286.80926513671875,282.7596435546875,289.5023193359375,287.2817077636719,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.2196868658065796,-0.0,-6.72616309316254e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.339066309621558e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.834492084337398e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.263725274242461e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.834486991167068e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0004665052692871,284.82781982421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4543151855469,287.1871032714844,285.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.1776480674743652,-0.0,-6.75120546134167e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.339066309621558e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.834492084337398e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.263725274242461e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.834486991167068e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0004665052692871,284.82781982421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4543151855469,287.1871032714844,285.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.1776480674743652,-0.0,-6.75120546134167e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.35570860747248e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.85201695584692e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.276669202838093e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.852011862676592e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,0.0004673365911003,284.829345703125,294.1499938964844,286.6908264160156,282.71514892578125,289.4060363769531,287.0957946777344,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968900542462515e-09,0.0009968536905944,-0.0134533653035759,0.0,0.0,0.0,-0.0075378566980361,60.0,1.1384243965148926,-0.0,-6.775285044113843e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.35570860747248e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.85201695584692e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.276669202838093e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.852011862676592e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,0.0004673365911003,284.829345703125,294.1499938964844,286.6908264160156,282.71514892578125,289.4060363769531,287.0957946777344,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968900542462515e-09,0.0009968536905944,-0.0134533653035759,0.0,0.0,0.0,-0.0075378566980361,60.0,1.1384243965148926,-0.0,-6.775285044113843e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.363768913317472e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.860505087999628e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,7.282938167918473e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.860499994829296e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0004677392134908,284.8301086425781,294.1499938964844,286.6640625,282.7060546875,289.3818054199219,287.05157470703125,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597298180504141e-09,0.0009977123700082,-0.0137164099141955,0.0,0.0,0.0,-0.0075876335613429,60.0,1.1198177337646484,-0.0,-6.786962813976062e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.371617488795891e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,9.868769848253578e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.289042696356773e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.86876548267901e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,0.0004681312711909,284.83087158203125,294.1499938964844,286.6385498046875,282.6978454589844,289.3575439453125,287.0085144042969,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695072857747618e-09,0.0009985484648495,-0.0139725534245371,0.0,0.0,0.0,-0.0076361051760613,60.0,1.102000713348389,-0.0,-6.79834357697473e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.386671445099636e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.8846219771076e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,7.300750439753756e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.884617611533032e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0004688832268584,284.8323974609375,294.1499938964844,286.59161376953125,282.684326171875,289.3089904785156,286.92596435546875,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882598408391004e-09,0.0010001519694924,-0.014463810250163,0.0,0.0,0.0,-0.0077290697954595,60.0,1.0686562061309814,-0.0,-6.82019845044124e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.386671445099636e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.8846219771076e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,7.300750439753756e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.884617611533032e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0004688832268584,284.8323974609375,294.1499938964844,286.59161376953125,282.684326171875,289.3089904785156,286.92596435546875,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882598408391004e-09,0.0010001519694924,-0.014463810250163,0.0,0.0,0.0,-0.0077290697954595,60.0,1.0686562061309814,-0.0,-6.82019845044124e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.400635462952778e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.899326687445864e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.311611261684448e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.899321594275534e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000469580758363,284.8339538574219,294.1499938964844,286.55047607421875,282.6750183105469,289.26043701171875,286.8492126464844,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016394080594,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.0390067100524902,-0.0,-6.840502209115584e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.400635462952778e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.899326687445864e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.311611261684448e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.899321594275534e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000469580758363,284.8339538574219,294.1499938964844,286.55047607421875,282.6750183105469,289.26043701171875,286.8492126464844,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016394080594,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.0390067100524902,-0.0,-6.840502209115584e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.413217776454984e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.912576206261292e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,7.321397424675524e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.912571840686724e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,0.0004702092846855,284.83551025390625,294.1499938964844,286.5156555175781,282.6703186035156,289.2120361328125,286.7792053222656,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213282333078496e-09,0.0010029798140749,-0.015330072492361,0.0,0.0,0.0,-0.0078930044546723,60.0,1.0133858919143677,-0.0,-6.858822132471687e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.413217776454984e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.912576206261292e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,7.321397424675524e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.912571840686724e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,0.0004702092846855,284.83551025390625,294.1499938964844,286.5156555175781,282.6703186035156,289.2120361328125,286.7792053222656,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213282333078496e-09,0.0010029798140749,-0.015330072492361,0.0,0.0,0.0,-0.0078930044546723,60.0,1.0133858919143677,-0.0,-6.858822132471687e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.424061863683164e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.923996549332514e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.329832442337647e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.923991456162184e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004707509942818,284.83709716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.71630859375,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041412897408,6.3483693857335766e-09,0.0010041350033134,-0.0156839378178119,0.0,0.0,0.0,-0.0079599730670452,60.0,0.9919424057006836,-0.0,-6.874631708342349e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.424061863683164e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.923996549332514e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.329832442337647e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.923991456162184e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004707509942818,284.83709716796875,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.71630859375,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041412897408,6.3483693857335766e-09,0.0010041350033134,-0.0156839378178119,0.0,0.0,0.0,-0.0079599730670452,60.0,0.9919424057006836,-0.0,-6.874631708342349e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.42868209676817e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.928861254593356e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,7.333425310207531e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.928856161423028e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0004709817585535,284.8378601074219,294.1499938964844,286.4764404296875,282.6727905273437,289.1399230957031,286.6873779296875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046334937214,6.405914909635157e-09,0.0010046270908787,-0.0158346779644489,0.0,0.0,0.0,-0.0079885013401508,60.0,0.9827953577041626,-0.0,-6.88137191673377e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,9.4326984253712e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,9.933090768754482e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.336549606407061e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,9.933086403179914e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004711824003607,284.8386535644531,294.1499938964844,286.46710205078125,282.67633056640625,289.1160583496094,286.6604919433594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455944223660026e-09,0.0010050549171864,-0.0159657299518585,0.0,0.0,0.0,-0.0080133033916354,60.0,0.9749451875686646,-0.0,-6.887234604846526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.437723929295316e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,9.938382572727278e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,7.3404582508374e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.93837820715271e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,0.0004714334500022,284.8399353027344,294.1499938964844,286.45623779296875,282.6850891113281,289.07818603515625,286.6219787597656,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.5185354891639236e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,-0.0080443322658538,60.0,0.9650623202323914,-0.0,-6.89457237967872e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.438689448870718e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.93939902400598e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,7.341209129663184e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.939394658431412e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0004714816750492,284.8402404785156,294.1499938964844,286.454345703125,282.6878967285156,289.0687866210937,286.6131896972656,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530558316342194e-09,0.0010056929895654,-0.0161611773073673,0.0,0.0,0.0,-0.0080502927303314,60.0,0.9631030559539796,-0.0,-6.895982807009204e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.44160419749096e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.942468750523405e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,7.343475590460002e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.942463657353072e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0004716272524092,284.84185791015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0221862792969,286.5752258300781,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060099884867,6.566843957500623e-09,0.0010060034692287,-0.0162562262266874,0.0,0.0,0.0,-0.0080682821571826,60.0,0.9567338228225708,-0.0,-6.900238957996407e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.44160419749096e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.942468750523405e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,7.343475590460002e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.942463657353072e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0004716272524092,284.84185791015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0221862792969,286.5752258300781,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060099884867,6.566843957500623e-09,0.0010060034692287,-0.0162562262266874,0.0,0.0,0.0,-0.0080682821571826,60.0,0.9567338228225708,-0.0,-6.900238957996407e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.442440932616591e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,9.94334986899048e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,7.34412606107071e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.943344775820152e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0004716690746136,284.84344482421875,294.1499938964844,286.45001220703125,282.7259521484375,288.97637939453125,286.54547119140625,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9545729160308838,-0.0,-6.901458959873707e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.442440932616591e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,9.94334986899048e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,7.34412606107071e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.943344775820152e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0004716690746136,284.84344482421875,294.1499938964844,286.45001220703125,282.7259521484375,288.97637939453125,286.54547119140625,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9545729160308838,-0.0,-6.901458959873707e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.442470036447048e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.9433797004167e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,7.344148616539314e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.94337533484213e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004716705298051,284.8450622558594,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5227966308594,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.9536990523338318,-0.0,-6.901498039724174e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.442470036447048e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.9433797004167e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,7.344148616539314e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.94337533484213e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004716705298051,284.8450622558594,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5227966308594,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.9536990523338318,-0.0,-6.901498039724174e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.442190639674664e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,9.943086479324847e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,7.343931793002412e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.94308211375028e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0004716565890703,284.84588623046875,294.1499938964844,286.45001220703125,282.75396728515625,288.9091796875,286.5136108398437,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.9533173441886902,-0.0,-6.901088767108376e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.44172206800431e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.942592441802844e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,7.343567267525941e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.942588076228276e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,0.0004716331604868,284.8466796875,294.1499938964844,286.45001220703125,282.7626647949219,288.88720703125,286.505615234375,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.9529308080673218,-0.0,-6.900401672282896e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
