time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.440231951884924e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.941023017745464e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,7.342408207478002e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.941018652170897e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,0.0004715587419923,284.84832763671875,294.1499938964844,286.45001220703125,282.7791442871094,288.8437805175781,286.492431640625,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.9521231055259703,-0.0,-6.89822101662685e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.440231951884924e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.941023017745464e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,7.342408207478002e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.941018652170897e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,0.0004715587419923,284.84832763671875,294.1499938964844,286.45001220703125,282.7791442871094,288.8437805175781,286.492431640625,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.9521231055259703,-0.0,-6.89822101662685e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.438038250664248e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.938713628798725e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,7.340701995417476e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.938709263224156e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004714491951745,284.8499450683594,294.1499938964844,286.45001220703125,282.79443359375,288.8011779785156,286.482421875,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9512597918510436,-0.0,-6.895012916174893e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.438038250664248e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.938713628798725e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,7.340701995417476e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.938709263224156e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004714491951745,284.8499450683594,294.1499938964844,286.45001220703125,282.79443359375,288.8011779785156,286.482421875,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9512597918510436,-0.0,-6.895012916174893e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.435185347683728e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.935709385899828e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.338483555940911e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.935705020325258e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0004713066737167,284.8515930175781,294.1499938964844,286.45001220703125,282.8085632324219,288.7593078613281,286.4748229980469,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9503422379493712,-0.0,-6.890842740858717e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.435185347683728e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.935709385899828e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.338483555940911e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.935705020325258e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0004713066737167,284.8515930175781,294.1499938964844,286.45001220703125,282.8085632324219,288.7593078613281,286.4748229980469,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9503422379493712,-0.0,-6.890842740858717e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.431720536667854e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.932060493156314e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,7.335788541240618e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.932056127581744e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0004711336223408,284.85321044921875,294.1499938964844,286.45001220703125,282.82159423828125,288.7182312011719,286.4690246582031,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.949374258518219,-0.0,-6.88577941332369e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.431720536667854e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.932060493156314e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,7.335788541240618e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.932056127581744e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0004711336223408,284.85321044921875,294.1499938964844,286.45001220703125,282.82159423828125,288.7182312011719,286.4690246582031,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.949374258518219,-0.0,-6.88577941332369e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.42977421800606e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.930010855896398e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.334274414461106e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.93000649032183e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004710363864433,284.8540344238281,294.1499938964844,286.45001220703125,282.82769775390625,288.6979675292969,286.4666748046875,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.9488721489906312,-0.0,-6.882936531837913e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.427694749319926e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.927820792654528e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,7.332656969083473e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.92781642707996e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0004709325148724,284.8548583984375,294.1499938964844,286.45001220703125,282.83355712890625,288.67791748046875,286.4646301269531,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.9483594298362732,-0.0,-6.87989896164254e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,9.423730080015956e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.923645848175512e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,7.329573418246582e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,9.923642210196704e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0004707344924099,284.8563232421875,294.1499938964844,286.45001220703125,282.8432312011719,288.6430053710937,286.4616394042969,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.947432816028595,-0.0,-6.87411230160251e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,9.423161100130528e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.923047036863863e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,7.32913104002364e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,9.923042671289296e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,0.0004707060579676,284.85650634765625,294.1499938964844,286.45001220703125,282.844482421875,288.6383056640625,286.4612731933594,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.9473042488098145,-0.0,-6.873281677144405e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.418177069164813e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.917798161040992e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.325254409806803e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.917794523062184e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004704571038018,284.8581848144531,294.1499938964844,286.45001220703125,282.8544616699219,288.59942626953125,286.4587097167969,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9462116360664368,-0.0,-6.866009982786636e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.418177069164813e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.917798161040992e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.325254409806803e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.917794523062184e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004704571038018,284.8581848144531,294.1499938964844,286.45001220703125,282.8544616699219,288.59942626953125,286.4587097167969,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9462116360664368,-0.0,-6.866009982786636e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.412800864083692e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.912136738421395e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.32107218937017e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.912133100442588e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004701885336544,284.8598327636719,294.1499938964844,286.45001220703125,282.8634948730469,288.5612487792969,286.4567565917969,285.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9450872540473938,-0.0,-6.858170564782995e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.412800864083692e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.912136738421395e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.32107218937017e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.912133100442588e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004701885336544,284.8598327636719,294.1499938964844,286.45001220703125,282.8634948730469,288.5612487792969,286.4567565917969,285.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9450872540473938,-0.0,-6.858170564782995e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.407092875335366e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.906126069836318e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,7.316633127629757e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.906122431857511e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004699034325312,284.8614807128906,294.1499938964844,286.45001220703125,282.8716735839844,288.5237731933594,286.4552307128906,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9439366459846495,-0.0,-6.849853662060923e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.407092875335366e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.906126069836318e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,7.316633127629757e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,9.906122431857511e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004699034325312,284.8614807128906,294.1499938964844,286.45001220703125,282.8716735839844,288.5237731933594,286.4552307128906,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9439366459846495,-0.0,-6.849853662060923e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.40413447096944e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.903010504785924e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.314331742236391e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.903006139211357e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0004697556432802,284.8623046875,294.1499938964844,286.45001220703125,282.8754272460937,288.5053100585937,286.4546203613281,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.943352997303009,-0.0,-6.845543509825802e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.401116403751077e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.89983236650005e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,7.311984518310055e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.89982800092548e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,0.0004696048854384,284.8631591796875,294.1499938964844,286.45001220703125,282.87896728515625,288.48699951171875,286.4541015625,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.9427650570869446,-0.0,-6.841148803005126e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.394933294970542e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.893321839626878e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,7.307175837922841e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.89331747405231e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004692960646934,284.86480712890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4508972167969,286.4532165527344,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9415791034698486,-0.0,-6.832151200342197e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.394933294970542e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.893321839626878e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,7.307175837922841e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.89331747405231e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004692960646934,284.86480712890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4508972167969,286.4532165527344,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9415791034698486,-0.0,-6.832151200342197e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.388609760208055e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,9.886662155622616e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.302256562979892e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,9.886658517643808e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0004689801717177,284.8664855957031,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4525146484375,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9403836727142334,-0.0,-6.822953935170517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.388609760208055e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,9.886662155622616e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.302256562979892e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,9.886658517643808e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0004689801717177,284.8664855957031,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4525146484375,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9403836727142334,-0.0,-6.822953935170517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,9.382208372699095e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.879920980893075e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,7.297278352780268e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.879917342914268e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0004686604079324,284.8681335449219,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.4519958496094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9391850233078004,-0.0,-6.813651509673947e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,9.382208372699095e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.879920980893075e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,7.297278352780268e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.879917342914268e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0004686604079324,284.8681335449219,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.4519958496094,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9391850233078004,-0.0,-6.813651509673947e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.375795343657956e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.87316743703559e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,7.292289956239983e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.873163799056785e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0004683400620706,284.86981201171875,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4515686035156,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9379891157150269,-0.0,-6.804337004950868e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.375795343657956e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.87316743703559e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,7.292289956239983e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.873163799056785e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0004683400620706,284.86981201171875,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4515686035156,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9379891157150269,-0.0,-6.804337004950868e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.372604108648376e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.86980739980936e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,7.289807399502024e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.869803761830552e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0004681806603912,284.8706359863281,294.1499938964844,286.45001220703125,282.90252685546875,288.3296813964844,286.4513854980469,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.9373941421508788,-0.0,-6.799704266313712e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.369433973915876e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.866468462860212e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,7.287342305062339e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.866464824881405e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004680223064497,284.8714599609375,294.1499938964844,286.45001220703125,282.904296875,288.31298828125,286.4512634277344,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223136857151,60.0,0.9368021488189696,-0.0,-6.7951042126424e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.36343421926722e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.860151476459578e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,7.282676233444363e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.86014783848077e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004677226243074,284.8730773925781,294.1499938964844,286.45001220703125,282.9073181152344,288.2813720703125,286.4510192871094,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852503068745,60.0,0.9356761574745178,-0.0,-6.786402906300283e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.363187564304098e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.85989099717699e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,7.282484148163348e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.859888086793944e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0004677102842833,284.8731384277344,294.1499938964844,286.45001220703125,282.9074401855469,288.28009033203125,286.45098876953125,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.9356296062469482,-0.0,-6.78604479276146e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.35711941565387e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.853500523604453e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,7.277764234459028e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.853497613221408e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0004674071678891,284.87481689453125,294.1499938964844,286.45001220703125,282.9100036621094,288.2477722167969,286.4508056640625,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.934477686882019,-0.0,-6.777248984235484e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.35711941565387e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.853500523604453e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,7.277764234459028e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.853497613221408e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0004674071678891,284.87481689453125,294.1499938964844,286.45001220703125,282.9100036621094,288.2477722167969,286.4508056640625,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.934477686882019,-0.0,-6.777248984235484e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.351289190817624e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.847361798165366e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,7.273229857673869e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.84735816018656e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0004671159549616,284.87646484375,294.1499938964844,286.45001220703125,282.9120788574219,288.216064453125,286.4506530761719,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.933351993560791,-0.0,-6.768804183820977e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.351289190817624e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.847361798165366e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,7.273229857673869e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.84735816018656e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0004671159549616,284.87646484375,294.1499938964844,286.45001220703125,282.9120788574219,288.216064453125,286.4506530761719,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.933351993560791,-0.0,-6.768804183820977e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.345758007839322e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.841536666499452e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.268927583936602e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.841533028520644e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0004668396431952,284.8781433105469,294.1499938964844,286.45001220703125,282.9136962890625,288.1849060058594,286.45050048828125,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9322583079338074,-0.0,-6.760796367188959e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.345758007839322e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.841536666499452e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.268927583936602e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.841533028520644e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0004668396431952,284.8781433105469,294.1499938964844,286.45001220703125,282.9136962890625,288.1849060058594,286.45050048828125,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9322583079338074,-0.0,-6.760796367188959e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.343121928395703e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.83876088866964e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.266877219080925e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.838757978286594e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.0004667080065701,284.87896728515625,294.1499938964844,286.45001220703125,282.9143371582031,288.1695556640625,286.4504699707031,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339342301624583e-09,0.0009955071145668,-0.013040623627603,0.0,0.0,0.0,-0.0074597569182515,60.0,0.9317255616188048,-0.0,-6.756982884326136e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
