time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.340581891592592e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.836086246650666e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.264901796588674e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.83608333626762e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0004665811138693,284.8797912597656,294.1499938964844,286.45001220703125,282.91485595703125,288.15435791015625,286.4504089355469,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.9312026500701904,-0.0,-6.753307957296786e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.335817594546823e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.831068746279924e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,7.26119615137577e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.83106583589688e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0004663431318476,284.8814697265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12432861328125,286.4503479003906,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9301885962486268,-0.0,-6.746417824388119e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.335817594546823e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.831068746279924e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,7.26119615137577e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.83106583589688e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0004663431318476,284.8814697265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12432861328125,286.4503479003906,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9301885962486268,-0.0,-6.746417824388119e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.331518231192604e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.82654164545238e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.257852121256292e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.826538735069336e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004661283746827,284.88311767578125,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,285.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.929222822189331,-0.0,-6.740204128163897e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.331518231192604e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.82654164545238e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.257852121256292e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.826538735069336e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004661283746827,284.88311767578125,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,285.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.929222822189331,-0.0,-6.740204128163897e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.327736188424753e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.822558786254376e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,7.254909723997116e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.822555148275568e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0004659394326154,284.8847961425781,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4502258300781,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9283098578453064,-0.0,-6.734738633440429e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.327736188424753e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.822558786254376e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,7.254909723997116e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.822555148275568e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0004659394326154,284.8847961425781,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4502258300781,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9283098578453064,-0.0,-6.734738633440429e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.324520215159282e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.819171827984974e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,7.25240824976936e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.819168917601928e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0004657787794712,284.8864440917969,294.1499938964844,286.45001220703125,282.916259765625,288.0375061035156,286.4501953125,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9274543523788452,-0.0,-6.73009310503403e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.324520215159282e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.819171827984974e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,7.25240824976936e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.819168917601928e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0004657787794712,284.8864440917969,294.1499938964844,286.45001220703125,282.916259765625,288.0375061035156,286.4501953125,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9274543523788452,-0.0,-6.73009310503403e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,9.323139965999871e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.81771881924942e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,7.251335046021268e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,9.817715908866376e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0004657098616007,284.8872985839844,294.1499938964844,286.45001220703125,282.9161376953125,288.0234680175781,286.4501647949219,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090295740473039e-09,0.0009933774126693,-0.0123881623148918,0.0,0.0,0.0,-0.0073362933471798,60.0,0.9270503520965576,-0.0,-6.728100743202958e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.321916877524929e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.816430974751712e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,7.250384078361094e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.816428064368664e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0004656487726606,284.8881225585937,294.1499938964844,286.45001220703125,282.9159545898437,288.00958251953125,286.4501342773437,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.9266618490219116,-0.0,-6.72633433396186e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.319972741650416e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.814382792683318e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.248871406773105e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.814379882300273e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0004655516531784,284.8897705078125,294.1499938964844,286.45001220703125,282.9154968261719,287.982177734375,286.4501342773437,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9259339570999146,-0.0,-6.723526269070136e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.319972741650416e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.814382792683318e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.248871406773105e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.814379882300273e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0004655516531784,284.8897705078125,294.1499938964844,286.45001220703125,282.9154968261719,287.982177734375,286.4501342773437,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9259339570999146,-0.0,-6.723526269070136e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.318724187323824e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.813068754738195e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.247900794027373e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.81306511675939e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0004654892836697,284.89141845703125,294.1499938964844,286.45001220703125,282.9149169921875,287.9552307128906,286.4501037597656,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352322311653105e-09,0.0009929065126925,-0.0122439013794064,0.0,0.0,0.0,-0.0073089953511953,60.0,0.9252769947052002,-0.0,-6.721722911606777e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.318724187323824e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.813068754738195e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.247900794027373e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.81306511675939e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0004654892836697,284.89141845703125,294.1499938964844,286.45001220703125,282.9149169921875,287.9552307128906,286.4501037597656,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352322311653105e-09,0.0009929065126925,-0.0122439013794064,0.0,0.0,0.0,-0.0073089953511953,60.0,0.9252769947052002,-0.0,-6.721722911606777e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,9.317807416664436e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.812103235162796e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,7.247187750181183e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,9.812100324779748e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0004654435033444,284.8930969238281,294.1499938964844,286.45001220703125,282.9140014648437,287.92877197265625,286.4500732421875,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9246781468391418,-0.0,-6.720399170490057e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,9.317807416664436e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.812103235162796e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,7.247187750181183e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,9.812100324779748e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0004654435033444,284.8930969238281,294.1499938964844,286.45001220703125,282.9140014648437,287.92877197265625,286.4500732421875,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9246781468391418,-0.0,-6.720399170490057e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.31680333451368e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.811045310925692e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,7.24640631233342e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.811042400542648e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0004653933283407,284.8947448730469,294.1499938964844,286.45001220703125,282.9125061035156,287.9028015136719,286.4500732421875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9240922927856444,-0.0,-6.718948242223632e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.31680333451368e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.811045310925692e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,7.24640631233342e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.811042400542648e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0004653933283407,284.8947448730469,294.1499938964844,286.45001220703125,282.9125061035156,287.9028015136719,286.4500732421875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9240922927856444,-0.0,-6.718948242223632e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,9.316269279224798e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.810483606997876e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,7.245991582749411e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,9.810480696614832e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0004653666983358,284.89556884765625,294.1499938964844,286.45001220703125,282.9115600585937,287.8899841308594,286.4500732421875,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636725962162,0.0,0.0,0.0,-0.0072938143275678,60.0,0.9237982034683228,-0.0,-6.718178013898068e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.31571630644612e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.80990080279298e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,7.245560846058652e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.809897892409936e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0004653390496969,284.8963928222656,294.1499938964844,286.45001220703125,282.91046142578125,287.8772888183594,286.4500427246094,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,0.923502802848816,-0.0,-6.717378653320338e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.314549242844804e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.808671893551946e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,7.244652806548402e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.8086689831689e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0004652807547245,284.8980407714844,294.1499938964844,286.45001220703125,282.90789794921875,287.8522033691406,286.4500427246094,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9229078888893129,-0.0,-6.715693245951115e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.314549242844804e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.808671893551946e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,7.244652806548402e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.8086689831689e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0004652807547245,284.8980407714844,294.1499938964844,286.45001220703125,282.90789794921875,287.8522033691406,286.4500427246094,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9229078888893129,-0.0,-6.715693245951115e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.313302143709734e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,9.807358583202586e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.243683648994192e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.80735567281954e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004652184725273,284.8996887207031,294.1499938964844,286.45001220703125,282.90478515625,287.8275756835937,286.4500427246094,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9223068952560424,-0.0,-6.713894151744172e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.313302143709734e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,9.807358583202586e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.243683648994192e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.80735567281954e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004652184725273,284.8996887207031,294.1499938964844,286.45001220703125,282.90478515625,287.8275756835937,286.4500427246094,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9223068952560424,-0.0,-6.713894151744172e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.311977919423951e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.805964509723708e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.242653373396024e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.805961599340662e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.0004651523195207,284.9013366699219,294.1499938964844,286.45001220703125,282.90118408203125,287.8033752441406,286.4500427246094,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9217000007629396,-0.0,-6.711982791784976e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.311977919423951e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,9.805964509723708e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.242653373396024e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.805961599340662e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.0004651523195207,284.9013366699219,294.1499938964844,286.45001220703125,282.90118408203125,287.8033752441406,286.4500427246094,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9217000007629396,-0.0,-6.711982791784976e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.310577297583222e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.804489673115312e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,7.241564162541181e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.804486762732267e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0004650823830161,284.9029846191406,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9210872650146484,-0.0,-6.709962008244474e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.310577297583222e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.804489673115312e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,7.241564162541181e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.804486762732267e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0004650823830161,284.9029846191406,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9210872650146484,-0.0,-6.709962008244474e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.309848974226044e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.803722059587015e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,7.240997365443036e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.803719149203972e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0004650459741242,284.90380859375,294.1499938964844,286.45001220703125,282.8948669433594,287.76788330078125,286.45001220703125,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538847357034,0.0,0.0,0.0,-0.0072541180998086,60.0,0.9207786321640016,-0.0,-6.708911826081021e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.309102460974827e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.802936256164684e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.240416744025424e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.80293334578164e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0004650086921174,284.90460205078125,294.1499938964844,286.45001220703125,282.8925170898437,287.7562866210937,286.45001220703125,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294924661517,0.0,0.0,0.0,-0.0072495024651288,60.0,0.92046856880188,-0.0,-6.70783464329361e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,9.30755486479029e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.801306441659108e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,7.239213300636038e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,9.801303531276062e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0004649313923437,284.90625,294.1499938964844,286.45001220703125,282.88751220703125,287.7333374023437,286.45001220703125,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9198444485664368,-0.0,-6.705602828560586e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,9.30755486479029e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.801306441659108e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,7.239213300636038e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,9.801303531276062e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0004649313923437,284.90625,294.1499938964844,286.45001220703125,282.88751220703125,287.7333374023437,286.45001220703125,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9198444485664368,-0.0,-6.705602828560586e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.305936691816896e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,9.799602412385866e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.237953832373023e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.79959950200282e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0004648505419027,284.90789794921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7108154296875,286.45001220703125,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9192144274711608,-0.0,-6.70326940621635e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.305936691816896e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,9.799602412385866e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,7.237953832373023e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.79959950200282e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0004648505419027,284.90789794921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7108154296875,286.45001220703125,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9192144274711608,-0.0,-6.70326940621635e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.304249397246168e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.79782489594072e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.236641977215186e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.797822713153435e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0004647662572097,284.9095153808594,294.1499938964844,286.45001220703125,282.87615966796875,287.6886901855469,286.45001220703125,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9185789227485656,-0.0,-6.700837218431843e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.304249397246168e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.79782489594072e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.236641977215186e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.797822713153435e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0004647662572097,284.9095153808594,294.1499938964844,286.45001220703125,282.87615966796875,287.6886901855469,286.45001220703125,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9185789227485656,-0.0,-6.700837218431843e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.302495163865387e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.79597825789824e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.235277735162526e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.795975347515196e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.00046467865468,284.9111328125,294.1499938964844,286.45001220703125,282.869873046875,287.6669616699219,286.45001220703125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.917937994003296,-0.0,-6.69830910737801e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.302495163865387e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.79597825789824e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.235277735162526e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.795975347515196e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.00046467865468,284.9111328125,294.1499938964844,286.45001220703125,282.869873046875,287.6669616699219,286.45001220703125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.917937994003296,-0.0,-6.69830910737801e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
