time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.30159367271699e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.79502874542959e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,7.234576332848519e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.795026562642306e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0004646336310543,284.9119567871094,294.1499938964844,286.45001220703125,282.8666076660156,287.65625,286.45001220703125,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,0.9176156520843506,-0.0,-6.697010235257039e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.300676902057604e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.794063225854188e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.233863289002329e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.794060315471144e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0004645878216251,284.9127502441406,294.1499938964844,286.45001220703125,282.8632202148437,287.6455993652344,286.45001220703125,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810172704594606e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974238380789,60.0,0.9172919988632202,-0.0,-6.695688625768528e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.298796067014337e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,9.792082710191607e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,7.232400821521878e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.792080527404325e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0004644939035642,284.91436767578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9166409373283386,-0.0,-6.692980036859808e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.298796067014337e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,9.792082710191607e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,7.232400821521878e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.792080527404325e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0004644939035642,284.91436767578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9166409373283386,-0.0,-6.692980036859808e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.296857024310155e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.790040348889306e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.230891787912697e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.790038166102022e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0004643970169126,284.9159851074219,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9159849882125854,-0.0,-6.690186182822799e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.296857024310155e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.790040348889306e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,7.230891787912697e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.790038166102022e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0004643970169126,284.9159851074219,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9159849882125854,-0.0,-6.690186182822799e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.294860501540823e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,9.78793905233033e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.229339826153591e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.787936141947284e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0004642973071895,284.9176025390625,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9153243899345398,-0.0,-6.687312747999385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.294860501540823e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,9.78793905233033e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.229339826153591e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.787936141947284e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0004642973071895,284.9176025390625,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9153243899345398,-0.0,-6.687312747999385e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.292811591876672e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.785781003301965e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,7.227745663840324e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.78577882051468e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004641949781216,284.9192199707031,294.1499938964844,286.45001220703125,282.8329162597656,287.5639343261719,286.45001220703125,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9146594405174256,-0.0,-6.68436257456051e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.292811591876672e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.785781003301965e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,7.227745663840324e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.78577882051468e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004641949781216,284.9192199707031,294.1499938964844,286.45001220703125,282.8329162597656,287.5639343261719,286.45001220703125,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9146594405174256,-0.0,-6.68436257456051e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.291768219554795e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,9.78468160610646e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.226933666970581e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.784679423319176e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004641428531613,284.9200134277344,294.1499938964844,286.45001220703125,282.8287658691406,287.5541381835937,286.45001220703125,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.9143253564834596,-0.0,-6.682860487217114e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.29071247810498e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.783570567378774e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,7.226112938951701e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.78356838459149e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0004640901170205,284.9208068847656,294.1499938964844,286.45001220703125,282.82452392578125,287.54443359375,286.45001220703125,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.9139903783798218,-0.0,-6.681342057390793e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.28856825339608e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,9.781312110135332e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,7.22444528946653e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.781309927348047e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004639829858206,284.9223937988281,294.1499938964844,286.45001220703125,282.8158569335937,287.5252685546875,286.45001220703125,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9133176803588868,-0.0,-6.678256170289387e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.28856825339608e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,9.781312110135332e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,7.22444528946653e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.781309927348047e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004639829858206,284.9223937988281,294.1499938964844,286.45001220703125,282.8158569335937,287.5252685546875,286.45001220703125,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9133176803588868,-0.0,-6.678256170289387e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.286381100537255e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.77900854195468e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,7.222744170576334e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.779006359167396e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0004638737591449,284.92401123046875,294.1499938964844,286.45001220703125,282.806884765625,287.5064392089844,286.45001220703125,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9126415252685548,-0.0,-6.675109887055444e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.286381100537255e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.77900854195468e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,7.222744170576334e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.779006359167396e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0004638737591449,284.92401123046875,294.1499938964844,286.45001220703125,282.806884765625,287.5064392089844,286.45001220703125,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9126415252685548,-0.0,-6.675109887055444e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.284155385103075e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.776665683602914e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.22101322025992e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.77666350081563e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0004637625825125,284.92559814453125,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.9119622707366944,-0.0,-6.671909602573578e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.284155385103075e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.776665683602914e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.22101322025992e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.77666350081563e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0004637625825125,284.92559814453125,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.9119622707366944,-0.0,-6.671909602573578e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.281896927859634e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,9.774286445463076e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.219256076496094e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.774284262675792e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004636497469618,284.9271545410156,294.1499938964844,286.45001220703125,282.7882080078125,287.4697570800781,286.45001220703125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9112803339958192,-0.0,-6.66866171172842e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.281896927859634e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,9.774286445463076e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.219256076496094e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.774284262675792e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004636497469618,284.9271545410156,294.1499938964844,286.45001220703125,282.7882080078125,287.4697570800781,286.45001220703125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9112803339958192,-0.0,-6.66866171172842e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.28075605770573e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.773085184860976e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,7.218368409667164e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.77308300207369e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0004635927616618,284.9279479980469,294.1499938964844,286.45001220703125,282.78338623046875,287.4608154296875,286.45001220703125,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.9109384417533876,-0.0,-6.667021779094284e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.279608639189972e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,9.77187664830126e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,7.217476377263665e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.771874465513974e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0004635354562196,284.9287414550781,294.1499938964844,286.45001220703125,282.7785339355469,287.4519348144531,286.45001220703125,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.9105960726737976,-0.0,-6.665372609404585e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.277296339860186e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,9.769442112883552e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,7.215677760541439e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.769439930096269e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,0.0004634199431166,284.9303283691406,294.1499938964844,286.45001220703125,282.76861572265625,287.43438720703125,286.45001220703125,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9099101424217224,-0.0,-6.662049401029435e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.277296339860186e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,9.769442112883552e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,7.215677760541439e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.769439930096269e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,0.0004634199431166,284.9303283691406,294.1499938964844,286.45001220703125,282.76861572265625,287.43438720703125,286.45001220703125,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9099101424217224,-0.0,-6.662049401029435e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.27496439544484e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.766986477188766e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.213863864308223e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.766984294401482e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0004633034695871,284.931884765625,294.1499938964844,286.45001220703125,282.7585144042969,287.41717529296875,286.45001220703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9092228412628174,-0.0,-6.658699902573062e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.27496439544484e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.766986477188766e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.213863864308223e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.766984294401482e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0004633034695871,284.931884765625,294.1499938964844,286.45001220703125,282.7585144042969,287.41717529296875,286.45001220703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9092228412628174,-0.0,-6.658699902573062e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.272618626710027e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.764516289578752e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,7.212039781734347e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.764514106791466e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004631862975656,284.9334411621094,294.1499938964844,286.45001220703125,282.74822998046875,287.4002685546875,286.45001220703125,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9085346460342408,-0.0,-6.655330508920089e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.272618626710027e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.764516289578752e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,7.212039781734347e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.764514106791466e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004631862975656,284.9334411621094,294.1499938964844,286.45001220703125,282.74822998046875,287.4002685546875,286.45001220703125,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9085346460342408,-0.0,-6.655330508920089e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.270264126826078e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.762036643223836e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,7.210208423202857e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.762034460436551e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0004630686889868,284.9349975585937,294.1499938964844,286.45001220703125,282.73779296875,287.3836364746094,286.45001220703125,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9078460931777954,-0.0,-6.651949746583341e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.270264126826078e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.762036643223836e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,7.210208423202857e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.762034460436551e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0004630686889868,284.9349975585937,294.1499938964844,286.45001220703125,282.73779296875,287.3836364746094,286.45001220703125,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9078460931777954,-0.0,-6.651949746583341e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.26908542169258e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.760795364854856e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,7.209290924947709e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.760793182067572e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0004630098119378,284.935791015625,294.1499938964844,286.45001220703125,282.7325134277344,287.3754577636719,286.45001220703125,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.9075018763542176,-0.0,-6.65025723378676e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.26790598896332e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.759554086485878e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,7.208374154288322e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.759551903698592e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0004629509057849,284.9365539550781,294.1499938964844,286.45001220703125,282.7272033691406,287.3673400878906,286.45001220703125,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.9071577191352844,-0.0,-6.648565431532917e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.26555076148361e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.757073712535204e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.206542795756832e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.757071529747918e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0004628332681022,284.9381103515625,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.9064700603485109,-0.0,-6.645184669196169e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.26555076148361e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.757073712535204e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.206542795756832e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.757071529747918e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0004628332681022,284.9381103515625,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.9064700603485109,-0.0,-6.645184669196169e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.263199171982706e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.754597704159096e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.204713620012626e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.754595521371812e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004627158050425,284.93963623046875,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343029935682807e-09,0.0009869874920696,-0.0104303546249866,0.0,0.0,0.0,-0.0069658407010138,60.0,0.9057868123054504,-0.0,-6.64181101228678e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.263199171982706e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.754597704159096e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.204713620012626e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.754595521371812e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004627158050425,284.93963623046875,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343029935682807e-09,0.0009869874920696,-0.0104303546249866,0.0,0.0,0.0,-0.0069658407010138,60.0,0.9057868123054504,-0.0,-6.64181101228678e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.260392107535154e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.751640754984692e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,7.20253010513261e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.751639299793168e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0004625755827873,284.9411926269531,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501342773437,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804147910635e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.9056183099746704,-0.0,-6.637784366603229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.260392107535154e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.751640754984692e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,7.20253010513261e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.751639299793168e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0004625755827873,284.9411926269531,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501342773437,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804147910635e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.9056183099746704,-0.0,-6.637784366603229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.256714110961184e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.747767762746662e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.199669198598713e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.74776630755514e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0004623918503057,284.9427185058594,294.1499938964844,286.4566650390625,282.6817932128906,287.3050231933594,286.4507751464844,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.9070181250572203,-0.0,-6.632512139503889e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
