time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.256714110961184e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.747767762746662e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.199669198598713e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.74776630755514e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0004623918503057,284.9427185058594,294.1499938964844,286.4566650390625,282.6817932128906,287.3050231933594,286.4507751464844,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.9070181250572203,-0.0,-6.632512139503889e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.254585893359037e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.745527495397256e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,7.198013918241486e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.74552531260997e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0004622855631168,284.9434814453125,294.1499938964844,286.4602966308594,282.6752624511719,287.297607421875,286.4514465332031,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235690909126788e-09,0.0009860696736723,-0.0101491203531622,0.0,0.0,0.0,-0.0069126281887292,60.0,0.9085131883621216,-0.0,-6.62946177953927e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.252297604689376e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.743116970639676e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,7.196234219009057e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.743114787852392e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0004621712432708,284.9442443847656,294.1499938964844,286.4646911621094,282.66851806640625,287.2903137207031,286.452392578125,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071697237133784e-09,0.000985825783573,-0.0100743928924202,0.0,0.0,0.0,-0.0068984893150627,60.0,0.910523533821106,-0.0,-6.626182624813738e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.247341949958354e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.737898653838784e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,7.192379416665062e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.7378964710515e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004619236860889,284.9457397460937,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.4551086425781,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9158148169517516,-0.0,-6.619085013426229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.247341949958354e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.737898653838784e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,7.192379416665062e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.7378964710515e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004619236860889,284.9457397460937,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.4551086425781,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9158148169517516,-0.0,-6.619085013426229e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.242008673027158e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.732282342156397e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,7.188231393229216e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.732280159369112e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004616572987288,284.947265625,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.45916748046875,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962945186504e-09,0.0009847295004874,-0.0097384797409176,0.0,0.0,0.0,-0.0068349316716194,60.0,0.9229180216789246,-0.0,-6.611451652815958e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.242008673027158e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.732282342156397e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,7.188231393229216e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.732280159369112e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004616572987288,284.947265625,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.45916748046875,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962945186504e-09,0.0009847295004874,-0.0097384797409176,0.0,0.0,0.0,-0.0068349316716194,60.0,0.9229180216789246,-0.0,-6.611451652815958e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.236538608092816e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.726521966513246e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,7.183977140812203e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.726520511321723e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0004613840719684,284.9487609863281,294.1499938964844,286.5048522949219,282.6247253417969,287.2489013671875,286.4646911621094,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802356901877e-09,0.000984146608971,-0.0095598921179771,0.0,0.0,0.0,-0.0068011414259672,60.0,0.9317180514335632,-0.0,-6.603626445667032e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.236538608092816e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.726521966513246e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,7.183977140812203e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.726520511321723e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0004613840719684,284.9487609863281,294.1499938964844,286.5048522949219,282.6247253417969,287.2489013671875,286.4646911621094,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802356901877e-09,0.000984146608971,-0.0095598921179771,0.0,0.0,0.0,-0.0068011414259672,60.0,0.9317180514335632,-0.0,-6.603626445667032e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.231182775693014e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.720882371766491e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,7.179811655078083e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.720880188979208e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0004611165204551,284.95025634765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4717102050781,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066406802449e-09,0.0009835759410634,-0.009385036304593,0.0,0.0,0.0,-0.0067680575884878,60.0,0.942064642906189,-0.0,-6.595968926603747e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.231182775693014e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.720882371766491e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,7.179811655078083e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.720880188979208e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0004611165204551,284.95025634765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4717102050781,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066406802449e-09,0.0009835759410634,-0.009385036304593,0.0,0.0,0.0,-0.0067680575884878,60.0,0.942064642906189,-0.0,-6.595968926603747e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.228634735336529e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.71819827100262e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.17782968422398e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.718196815811098e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0004609892203006,284.9510192871094,294.1499938964844,286.53271484375,282.6013488769531,287.2299499511719,286.475830078125,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123109196737005e-09,0.0009833043441176,-0.0093018328770995,0.0,0.0,0.0,-0.0067523149773478,60.0,0.9478022456169128,-0.0,-6.592327395082975e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.226225665770472e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.715661872178316e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.175955397542566e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,9.715659689391032e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,0.0004608689050655,284.9517517089844,294.1499938964844,286.5429382324219,282.5934143066406,287.22393798828125,286.4803771972656,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882290489087836e-09,0.000983047648333,-0.00922317430377,0.0,0.0,0.0,-0.0067374319769442,60.0,0.9538939595222472,-0.0,-6.588884815528219e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.221897198585792e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.711104212328792e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,7.172589539550245e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.711102029541507e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0004606526927091,284.9532470703125,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.490478515625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818684548139,0.0,0.0,0.0,-0.0067106964997947,60.0,0.9669178128242492,-0.0,-6.58270380426984e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.221897198585792e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.711104212328792e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,7.172589539550245e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.711102029541507e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0004606526927091,284.9532470703125,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.490478515625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818684548139,0.0,0.0,0.0,-0.0067106964997947,60.0,0.9669178128242492,-0.0,-6.58270380426984e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.2185044195503e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.707530989544466e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,7.16995054972358e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.707529534352945e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0004604832211043,284.9547424316406,294.1499938964844,286.5881042480469,282.56158447265625,287.2012939453125,286.5021057128906,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076785416981e-09,0.0009822248248383,-0.0089710811153054,0.0,0.0,0.0,-0.0066897347569465,60.0,0.9811705350875854,-0.0,-6.577859323897428e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.2185044195503e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.707530989544466e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,7.16995054972358e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.707529534352945e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0004604832211043,284.9547424316406,294.1499938964844,286.5881042480469,282.56158447265625,287.2012939453125,286.5021057128906,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076785416981e-09,0.0009822248248383,-0.0089710811153054,0.0,0.0,0.0,-0.0066897347569465,60.0,0.9811705350875854,-0.0,-6.577859323897428e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.216267062583938e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.705175034468994e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,7.168210140662268e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.705173579277472e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0004603714623954,284.9562072753906,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152587890625,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.9965078830718994,-0.0,-6.574666144842922e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.216267062583938e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.705175034468994e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,7.168210140662268e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.705173579277472e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0004603714623954,284.9562072753906,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152587890625,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.9965078830718994,-0.0,-6.574666144842922e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.21537503018044e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.704235708341002e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,7.167516741901636e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.70423425314948e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0004603269335348,284.9576721191406,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299377441406,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.0128034353256226,-0.0,-6.57339285226044e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.21537503018044e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.704235708341002e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,7.167516741901636e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.70423425314948e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0004603269335348,284.9576721191406,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299377441406,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.0128034353256226,-0.0,-6.57339285226044e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.21549362828955e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.704360127216204e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,7.167608418967575e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.704358672024682e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004603328125085,284.9584045410156,294.1499938964844,286.6518249511719,282.5226135253906,287.17645263671875,286.5378723144531,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748540589043614e-09,0.0009819037513807,-0.0088727297261357,0.0,0.0,0.0,-0.0066711255349218,60.0,1.021288275718689,-0.0,-6.57356054034608e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.215969475917518e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.704861440695822e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,7.167978765210137e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.704859257908538e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.000460356590338,284.9591369628906,294.1499938964844,286.665283203125,282.5151062011719,287.1719665527344,286.5461730957031,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754462518656965e-09,0.0009819543920457,-0.0088882474228739,0.0,0.0,0.0,-0.006674061063677,60.0,1.0299558639526367,-0.0,-6.57423910865873e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.218083141604438e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.70708715613e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.169622404035181e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.707085700938478e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004604621790349,284.9606018066406,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5639038085937,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.0477895736694336,-0.0,-6.57725394148656e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.218083141604438e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.70708715613e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.169622404035181e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.707085700938478e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004604621790349,284.9606018066406,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5639038085937,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.0477895736694336,-0.0,-6.57725394148656e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.221734217135236e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.710931772133335e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.172462210291997e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.710930316941813e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004606445727404,284.9620361328125,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831604003906,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0662102699279783,-0.0,-6.582464351367889e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.221734217135236e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.710931772133335e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.172462210291997e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.710930316941813e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004606445727404,284.9620361328125,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831604003906,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0662102699279783,-0.0,-6.582464351367889e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.22683029784821e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.716298518469556e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,7.176425424404442e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.716296335682272e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0004608991148415,284.9635009765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6039123535156,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.085074782371521,-0.0,-6.589739598439337e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.22683029784821e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.716298518469556e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,7.176425424404442e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.716296335682272e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0004608991148415,284.9635009765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6039123535156,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.085074782371521,-0.0,-6.589739598439337e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.233221499016508e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.723028779262675e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,7.181397086242214e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.723027324071154e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004612183838617,284.9649353027344,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6261291503906,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.1042314767837524,-0.0,-6.598871493679327e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.233221499016508e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.723028779262675e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,7.181397086242214e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.723027324071154e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004612183838617,284.9649353027344,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6261291503906,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.1042314767837524,-0.0,-6.598871493679327e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.236853657057507e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.726853750180452e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,7.18422161298804e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.72685229498893e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0004613998171407,284.9656677246094,294.1499938964844,286.7908935546875,282.4556884765625,287.1385192871094,286.6377868652344,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014614418679231e-09,0.0009841788560152,-0.0095698796212673,0.0,0.0,0.0,-0.0068030292168259,60.0,1.113872766494751,-0.0,-6.604063429449526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.240715007763356e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,9.73091955529526e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.187224400695413e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.730917372507976e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0004615926882252,284.96636962890625,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,286.6497802734375,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062711500552041e-09,0.0009845900349318,-0.0096958996728062,0.0,0.0,0.0,-0.0068268729373812,60.0,1.1235244274139404,-0.0,-6.609585057049118e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.249035792890936e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.73968199105002e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,7.19369636499323e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.739679808262736e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0004620083491317,284.9678039550781,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746826171875,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166372136182872e-09,0.0009854765376076,-0.0099674994125962,0.0,0.0,0.0,-0.0068782619200646,60.0,1.1427823305130005,-0.0,-6.62149304275772e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.249035792890936e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.73968199105002e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,7.19369636499323e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.739679808262736e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0004620083491317,284.9678039550781,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746826171875,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166372136182872e-09,0.0009854765376076,-0.0099674994125962,0.0,0.0,0.0,-0.0068782619200646,60.0,1.1427823305130005,-0.0,-6.62149304275772e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.25794374779798e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.749062155606224e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.200625259429216e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.749060700414702e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004624533175956,284.96923828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006225585937,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.161842703819275,-0.0,-6.6342529692065e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.25794374779798e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,9.749062155606224e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.200625259429216e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.749060700414702e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004624533175956,284.96923828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006225585937,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.161842703819275,-0.0,-6.6342529692065e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.267154382541776e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.758761734701692e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,7.207789167296141e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.75876027951017e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004629134200513,284.9706726074219,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089802962573e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.180490255355835,-0.0,-6.647459116493337e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.267154382541776e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.758761734701692e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,7.207789167296141e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.75876027951017e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004629134200513,284.9706726074219,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089802962573e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.180490255355835,-0.0,-6.647459116493337e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
