time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.276393393520266e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.768490417627618e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,7.214974903035909e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.768488962436096e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0004633749194908,284.9720764160156,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187068014673e-09,0.0009883908787742,-0.0108604505658149,0.0,0.0,0.0,-0.0070472187362611,60.0,1.198638916015625,-0.0,-6.660719265028092e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.276393393520266e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.768490417627618e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,7.214974903035909e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.768488962436096e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0004633749194908,284.9720764160156,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187068014673e-09,0.0009883908787742,-0.0108604505658149,0.0,0.0,0.0,-0.0070472187362611,60.0,1.198638916015625,-0.0,-6.660719265028092e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.280932135879992e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.773270721780136e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,7.218505197670311e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.773269266588612e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0004636016383301,284.9728088378906,294.1499938964844,286.923095703125,282.4195556640625,287.1153259277344,286.7686462402344,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563733391194091e-09,0.0009888743516057,-0.011008602567017,0.0,0.0,0.0,-0.007075251545757,60.0,1.2073969841003418,-0.0,-6.667238494628691e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.285411942983046e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.77798699750565e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.221988926175982e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.777985542314128e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0004638253885786,284.9735107421875,294.1499938964844,286.9349060058594,282.4184265136719,287.1137084960937,286.782470703125,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.2159940004348757,-0.0,-6.673675301271943e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.293959010392427e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.786988084670156e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.228636968648061e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.786986629478632e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004642523417714,284.97491455078125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726013358435921e-09,0.0009902621386572,-0.0114337718114256,0.0,0.0,0.0,-0.0071557005867362,60.0,1.2324155569076538,-0.0,-6.68596626951512e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.293959010392427e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.786988084670156e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.228636968648061e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.786986629478632e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004642523417714,284.97491455078125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726013358435921e-09,0.0009902621386572,-0.0114337718114256,0.0,0.0,0.0,-0.0071557005867362,60.0,1.2324155569076538,-0.0,-6.68596626951512e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.3019065388944e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.795357618713751e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.234818622237071e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.795356163522229e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0004646493762265,284.976318359375,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825027044574881e-09,0.0009911088272929,-0.0116931833326816,0.0,0.0,0.0,-0.0072047864086925,60.0,1.2478833198547363,-0.0,-6.697405297018122e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.3019065388944e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.795357618713751e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.234818622237071e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,9.795356163522229e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0004646493762265,284.976318359375,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825027044574881e-09,0.0009911088272929,-0.0116931833326816,0.0,0.0,0.0,-0.0072047864086925,60.0,1.2478833198547363,-0.0,-6.697405297018122e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.309044253313914e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.802873682929204e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,7.240370177896693e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.80287222773768e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004650059272535,284.97772216796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261406362056,0.0,0.0,0.0,-0.0072488668374717,60.0,1.2619611024856567,-0.0,-6.70768685040457e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.309044253313914e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.802873682929204e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,7.240370177896693e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.80287222773768e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004650059272535,284.97772216796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261406362056,0.0,0.0,0.0,-0.0072488668374717,60.0,1.2619611024856567,-0.0,-6.70768685040457e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.315240458818153e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.80939803412184e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,7.245189044624567e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.809396578930318e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0004653153882827,284.9791259765625,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126623110631e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.274620771408081,-0.0,-6.716616951507606e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.315240458818153e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.80939803412184e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,7.245189044624567e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.809396578930318e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0004653153882827,284.9791259765625,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126623110631e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.274620771408081,-0.0,-6.716616951507606e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.317939111497252e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.812240750761704e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,7.247288158396259e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.812238567974418e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004654502263292,284.9798278808594,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.9012451171875,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024749949456009e-09,0.0009928167564794,-0.0122164394706487,0.0,0.0,0.0,-0.0073037981055676,60.0,1.2803236246109009,-0.0,-6.720509304614097e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.320388198830189e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.814819350140168e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.249193004099652e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.814817894948646e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004655725788325,284.98052978515625,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9130249023437,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055257989994288e-09,0.0009930776432156,-0.0122963674366474,0.0,0.0,0.0,-0.0073189227841794,60.0,1.285627007484436,-0.0,-6.724042123096299e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.324424172518776e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.819069236982614e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,7.252331852214411e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.819067781791092e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0004657741519622,284.9819030761719,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9352722167969,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528444460106e-09,0.0009935075649991,-0.012428069487214,0.0,0.0,0.0,-0.0073438435792922,60.0,1.294920802116394,-0.0,-6.729865731358586e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.324424172518776e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.819069236982614e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,7.252331852214411e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.819067781791092e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0004657741519622,284.9819030761719,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9352722167969,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528444460106e-09,0.0009935075649991,-0.012428069487214,0.0,0.0,0.0,-0.0073438435792922,60.0,1.294920802116394,-0.0,-6.729865731358586e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.325989231001586e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.820717241382226e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,7.253549119923264e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.820715786190704e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0004658523539546,284.9826354980469,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.9459533691406,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936793940141,5.125027513486202e-09,0.00099367427174,-0.0124791543930768,0.0,0.0,0.0,-0.0073535102419555,60.0,1.2988625764846802,-0.0,-6.732124546715569e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.327163570560516e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.821954154176638e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.254462252603844e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.821952698985116e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.000465910998173,284.9832763671875,294.1499938964844,287.04998779296875,282.4693298339844,287.1010131835937,286.9552917480469,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938044240698,5.139650482988145e-09,0.0009937993017956,-0.0125174643471837,0.0,0.0,0.0,-0.0073607596568763,60.0,1.302013874053955,-0.0,-6.733819191140358e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.328655869467184e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.8235257610213e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.255623495439067e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.823524305829778e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0004659855621866,284.9846496582031,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9730834960937,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158236504598791e-09,0.0009939583251252,-0.0125661576166749,0.0,0.0,0.0,-0.0073699741624295,60.0,1.3066149950027466,-0.0,-6.73597355671518e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.328655869467184e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.8235257610213e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.255623495439067e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.823524305829778e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0004659855621866,284.9846496582031,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9730834960937,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158236504598791e-09,0.0009939583251252,-0.0125661576166749,0.0,0.0,0.0,-0.0073699741624295,60.0,1.3066149950027466,-0.0,-6.73597355671518e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.328671148978174e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.823541040532292e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.25563513697125e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.823539585340768e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0004659862897824,284.98602294921875,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.98779296875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.1584150284611505e-09,0.0009939598385244,-0.0125666251406073,0.0,0.0,0.0,-0.0073700626380741,60.0,1.3068877458572388,-0.0,-6.735994162454517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.328671148978174e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.823541040532292e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.25563513697125e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.823539585340768e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.0004659862897824,284.98602294921875,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.98779296875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.1584150284611505e-09,0.0009939598385244,-0.0125666251406073,0.0,0.0,0.0,-0.0073700626380741,60.0,1.3068877458572388,-0.0,-6.735994162454517e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.328134183306248e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.822975698625668e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.255216769408435e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.822974243434146e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004659594851545,284.9867248535156,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,286.99346923828125,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.151720383622661e-09,0.0009939026786014,-0.0125490855425596,0.0,0.0,0.0,-0.0073667438700795,60.0,1.3048925399780271,-0.0,-6.735218249787067e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.327273437520488e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.822069841902704e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,7.254548108903691e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.82206838671118e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.000465916498797,284.9873962402344,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.9981384277344,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.1410000700968794e-09,0.0009938110597431,-0.0125209996476769,0.0,0.0,0.0,-0.0073614297434687,60.0,1.3018211126327517,-0.0,-6.733975510542224e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.324505663244054e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.81915509328246e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.252395153045654e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.819153638090938e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004657782264985,284.98876953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0040588378906,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306203797459,0.0,0.0,0.0,-0.007344327867031,60.0,1.2922937870025637,-0.0,-6.729977997110836e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.324505663244054e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.81915509328246e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.252395153045654e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.819153638090938e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004657782264985,284.98876953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0040588378906,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306203797459,0.0,0.0,0.0,-0.007344327867031,60.0,1.2922937870025637,-0.0,-6.729977997110836e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,9.320330718765037e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.81475823209621e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.249147893162444e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,9.814757504500447e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004655696975532,284.9901123046875,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0050354003906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.2782330513000488,-0.0,-6.723952594711592e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,9.320330718765037e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.81475823209621e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,7.249147893162444e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,9.814757504500447e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004655696975532,284.9901123046875,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0050354003906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.2782330513000488,-0.0,-6.723952594711592e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.314872295362876e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.809010225581004e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,7.244902371894568e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.809008770389482e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0004652970237657,284.991455078125,294.1499938964844,286.974365234375,282.50592041015625,287.09375,287.00177001953125,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986468571388514e-09,0.0009924897458404,-0.012116146273911,0.0,0.0,0.0,-0.0072848224081099,60.0,1.260541319847107,-0.0,-6.716077649571163e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.314872295362876e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.809010225581004e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,7.244902371894568e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.809008770389482e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0004652970237657,284.991455078125,294.1499938964844,286.974365234375,282.50592041015625,287.09375,287.00177001953125,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986468571388514e-09,0.0009924897458404,-0.012116146273911,0.0,0.0,0.0,-0.0072848224081099,60.0,1.260541319847107,-0.0,-6.716077649571163e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.308176231570542e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.8019590950571e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,7.239694241434336e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.801957639865576e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0004649625334423,284.9927978515625,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.9935302734375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.238842487335205,-0.0,-6.706424215963126e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.308176231570542e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.8019590950571e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,7.239694241434336e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.801957639865576e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0004649625334423,284.9927978515625,294.1499938964844,286.9418334960937,282.5007629394531,287.09130859375,286.9935302734375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.238842487335205,-0.0,-6.706424215963126e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.304404375143348e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.797987149795516e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.236760575324297e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.797985694603994e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004647741443477,284.99346923828125,294.1499938964844,286.92388916015625,282.4971923828125,287.0898742675781,286.987548828125,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.8560360177418715e-09,0.000991374370642,-0.0117744244635105,0.0,0.0,0.0,-0.0072201611474156,60.0,1.226672887802124,-0.0,-6.700989985120033e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.300457168137656e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.793831122806296e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,7.233690848806873e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.793829667614772e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0004645769950002,284.994140625,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.9806213378906,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068606872675446e-09,0.0009909539949148,-0.0116455880925059,0.0,0.0,0.0,-0.0071957833133637,60.0,1.2138406038284302,-0.0,-6.695305643233952e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.292080358136444e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.785009024199098e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,7.227175228763372e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.785008296603336e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,0.0004641585401259,284.9954833984375,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9635009765625,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721257075667,0.0,0.0,0.0,-0.0071440390311181,60.0,1.1859462261199951,-0.0,-6.683249154093573e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.292080358136444e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.785009024199098e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,7.227175228763372e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.785008296603336e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,0.0004641585401259,284.9954833984375,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9635009765625,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721257075667,0.0,0.0,0.0,-0.0071440390311181,60.0,1.1859462261199951,-0.0,-6.683249154093573e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.286955173593014e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.77961244643666e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,7.223189459182322e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.779611718840896e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0004639025428332,284.99627685546875,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9513244628906,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638632589148983e-09,0.000989515450783,-0.011204837821424,0.0,0.0,0.0,-0.0071123852394521,60.0,1.1679484844207764,-0.0,-6.675878694295534e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.283555118599908e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.77603194769472e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,7.220544648589566e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.776030492503196e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0004637326928786,284.9967956542969,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.94256591796875,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596266478529287e-09,0.0009891531663015,-0.0110938381403684,0.0,0.0,0.0,-0.0070913820527493,60.0,1.1555575132369995,-0.0,-6.67099087081624e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.275461343349888e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.767508890945464e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.214249490061775e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.767507435753942e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0004633283824659,284.99810791015625,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183349609375,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417371686017e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.1231602430343628,-0.0,-6.659362838945526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
