time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.275461343349888e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.767508890945464e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.214249490061775e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.767507435753942e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0004633283824659,284.99810791015625,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183349609375,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417371686017e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.1231602430343628,-0.0,-6.659362838945526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.268533904105424e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.760214015841484e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,7.208861643448472e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.76021256064996e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004629823670256,284.9994201660156,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,1.0889090299606323,-0.0,-6.649418793358566e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.268533904105424e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.760214015841484e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,7.208861643448472e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.76021256064996e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004629823670256,284.9994201660156,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,1.0889090299606323,-0.0,-6.649418793358566e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.265768312616274e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.757301450008526e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,7.206710142781958e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.757299994817004e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,0.0004628442111425,285.00006103515625,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756103515625,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374645978799663e-09,0.0009872579248622,-0.0105131901800632,0.0,0.0,0.0,-0.0069815148599445,60.0,1.0712429285049438,-0.0,-6.645450412179343e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.263481479138136e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,9.754893108038232e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,7.204931898741052e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.75489238044247e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0004627299786079,285.000732421875,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.8598937988281,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346151438738843e-09,0.0009870141511783,-0.0104385325685143,0.0,0.0,0.0,-0.0069673880934715,60.0,1.053340196609497,-0.0,-6.642170546911076e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.260913066100328e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.75218863459304e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,7.202933920780197e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.752187179401516e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0004626016598194,285.00201416015625,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.826171875,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515206851065,60.0,1.0168594121932983,-0.0,-6.63848638282616e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.260913066100328e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.75218863459304e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,7.202933920780197e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,9.752187179401516e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0004626016598194,285.00201416015625,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.826171875,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515206851065,60.0,1.0168594121932983,-0.0,-6.63848638282616e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.261314698960632e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.752611367730424e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,7.203246059361845e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.7526099125389e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0004626217123586,285.0033264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9797876477241516,-0.0,-6.639061922442124e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.261314698960632e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.752611367730424e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,7.203246059361845e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.7526099125389e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0004626217123586,285.0033264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9797876477241516,-0.0,-6.639061922442124e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.756414510775356e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.206055306596681e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.756413783179596e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004628021561075,285.0046081542969,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.74951171875,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364132610845672e-09,0.0009871677029877,-0.0104856444522738,0.0,0.0,0.0,-0.0069763013161718,60.0,0.942484974861145,-0.0,-6.644240357900344e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.756414510775356e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.206055306596681e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.756413783179596e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004628021561075,285.0046081542969,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.74951171875,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364132610845672e-09,0.0009871677029877,-0.0104856444522738,0.0,0.0,0.0,-0.0069763013161718,60.0,0.942484974861145,-0.0,-6.644240357900344e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.2717215011362e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.763570415088908e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.211340562207624e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.763569687493144e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004631415940821,285.0058898925781,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448785340116501e-09,0.0009878914570435,-0.0107074370607733,0.0,0.0,0.0,-0.007018266711384,60.0,0.9052459597587584,-0.0,-6.653989004234975e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.2717215011362e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.763570415088908e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.211340562207624e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.763569687493144e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004631415940821,285.0058898925781,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448785340116501e-09,0.0009878914570435,-0.0107074370607733,0.0,0.0,0.0,-0.007018266711384,60.0,0.9052459597587584,-0.0,-6.653989004234975e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.276290802517906e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.768382733454928e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,7.214894867502153e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.768381278263404e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0004633698554243,285.00653076171875,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,286.6840515136719,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505712691837971e-09,0.0009883781895041,-0.010856588371098,0.0,0.0,0.0,-0.0070464881137013,60.0,0.8867442607879639,-0.0,-6.660549445314248e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,9.281490201829e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.77385716396384e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.218938117148355e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.773856436368078e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0004636295489035,285.0071716308594,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607666015625,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570483547183812e-09,0.00098893197719,-0.011026288382709,0.0,0.0,0.0,-0.0070785973221063,60.0,0.8683478832244873,-0.0,-6.668017249467084e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.293786570196973e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.786806185729802e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.228502363432199e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.78680473053828e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004642437852453,285.0084533691406,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723676561013691e-09,0.0009902419988065,-0.0114276502281427,0.0,0.0,0.0,-0.007154541555792,60.0,0.8320512771606445,-0.0,-6.685696263275531e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.293786570196973e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.786806185729802e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.228502363432199e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.78680473053828e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004642437852453,285.0084533691406,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723676561013691e-09,0.0009902419988065,-0.0114276502281427,0.0,0.0,0.0,-0.007154541555792,60.0,0.8320512771606445,-0.0,-6.685696263275531e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,9.303428669227289e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,9.796959056984632e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,7.236001692945138e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,9.796958329388872e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004647254245355,285.0093078613281,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772399902344,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843796030939984e-09,0.000991269131191,-0.0117423571646213,0.0,0.0,0.0,-0.0072140898555517,60.0,0.8078997731208801,-0.0,-6.699575294533133e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.30820096982643e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.801985288504512e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,7.239713158924133e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.801983833312988e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0004649638140108,285.0097045898437,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.5605773925781,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782406345,4.903255579336019e-09,0.0009917775169014,-0.0118981366977095,0.0,0.0,0.0,-0.0072435666806995,60.0,0.7966641783714294,-0.0,-6.706450506044348e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.324145503342152e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.818775288295e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.252114301081747e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.818773833103478e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004657602694351,285.010986328125,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101895350634322e-09,0.0009934760164469,-0.0124185513705015,0.0,0.0,0.0,-0.0073420405387878,60.0,0.7622969150543213,-0.0,-6.72944437951628e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.324145503342152e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.818775288295e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.252114301081747e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.818773833103478e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004657602694351,285.010986328125,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.101895350634322e-09,0.0009934760164469,-0.0124185513705015,0.0,0.0,0.0,-0.0073420405387878,60.0,0.7622969150543213,-0.0,-6.72944437951628e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.341152326669544e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.836685057962312e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.265342719620094e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.83668360277079e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004666098102461,285.01226806640625,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313779638527194e-09,0.0009952879045158,-0.0129736550152301,0.0,0.0,0.0,-0.0074470811523497,60.0,0.72942054271698,-0.0,-6.754014947318866e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.341152326669544e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.836685057962312e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.265342719620094e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.83668360277079e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004666098102461,285.01226806640625,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313779638527194e-09,0.0009952879045158,-0.0129736550152301,0.0,0.0,0.0,-0.0074470811523497,60.0,0.72942054271698,-0.0,-6.754014947318866e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.349903848487884e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.845900058280677e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.272148650372401e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.845899330684917e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004670469497796,285.01287841796875,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.4245300292969,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422807092259063e-09,0.000996220158413,-0.0132592851296067,0.0,0.0,0.0,-0.0075011304579675,60.0,0.7136508822441101,-0.0,-6.766676108327374e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.358703391626476e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.85516599030234e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.278993143700063e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.855165262706578e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.000467486504931,285.0135192871094,294.1499938964844,286.1484375,282.267822265625,286.9534912109375,286.396728515625,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.6983246207237244,-0.0,-6.779417560665024e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.376217349199578e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.873609815258531e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.292615191545337e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.873609087662771e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0004683613951783,285.0148010253906,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.6690093278884888,-0.0,-6.804815910754769e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.376217349199578e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.873609815258531e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.292615191545337e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.873609087662771e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0004683613951783,285.0148010253906,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.6690093278884888,-0.0,-6.804815910754769e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.393016080139204e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.891299123410136e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.305680628633127e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.891298395814374e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0004692004877142,285.0160522460937,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872314453125,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,-0.0077673993073403,60.0,0.6421074867248535,-0.0,-6.82921950101445e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.393016080139204e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.891299123410136e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.305680628633127e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.891298395814374e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0004692004877142,285.0160522460937,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872314453125,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,-0.0077673993073403,60.0,0.6421074867248535,-0.0,-6.82921950101445e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.40844474826008e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.907546336762608e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.3176808655262e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.907545609166846e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004699712153524,285.0173034667969,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521383543095e-09,0.0010024568764492,-0.0151699008420109,0.0,0.0,0.0,-0.0078626926988363,60.0,0.6176822781562805,-0.0,-6.85167265146447e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.40844474826008e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.907546336762608e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.3176808655262e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.907545609166846e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004699712153524,285.0173034667969,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521383543095e-09,0.0010024568764492,-0.0151699008420109,0.0,0.0,0.0,-0.0078626926988363,60.0,0.6176822781562805,-0.0,-6.85167265146447e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.421754657523708e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.921562013914809e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,7.328032370423898e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.921561286319049e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0004706360632553,285.0185546875,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317955936196995e-09,0.0010038748150691,-0.015604268759489,0.0,0.0,0.0,-0.0079448958858847,60.0,0.5960940718650818,-0.0,-6.871071178693455e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.421754657523708e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.921562013914809e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,7.328032370423898e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,9.921561286319049e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0004706360632553,285.0185546875,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317955936196995e-09,0.0010038748150691,-0.015604268759489,0.0,0.0,0.0,-0.0079448958858847,60.0,0.5960940718650818,-0.0,-6.871071178693455e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.427319309907034e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.927422797773032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.332360837608576e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.92742134258151e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.00047091403394,285.0191955566406,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387286699549577e-09,0.0010044677183032,-0.0157858822494745,0.0,0.0,0.0,-0.0079792663455009,60.0,0.5866250991821289,-0.0,-6.87918983999225e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.432176739210264e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.932537795975804e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.336139242397621e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.93253634078428e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0004711566725745,285.0198059082031,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447801847997425e-09,0.001004985300824,-0.0159444008022546,0.0,0.0,0.0,-0.0080092661082744,60.0,0.5778495073318481,-0.0,-6.8862803459524e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.439048153581098e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.939773008227348e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.341483433265239e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.939772280631588e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004714998940471,285.02105712890625,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533400487285235e-09,0.0010057173203676,-0.0161686223000288,0.0,0.0,0.0,-0.0080517018213868,60.0,0.5630648136138916,-0.0,-6.896316051552277e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.439048153581098e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.939773008227348e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.341483433265239e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.939772280631588e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004714998940471,285.02105712890625,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533400487285235e-09,0.0010057173203676,-0.0161686223000288,0.0,0.0,0.0,-0.0080517018213868,60.0,0.5630648136138916,-0.0,-6.896316051552277e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,9.44143466767855e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.942286123987289e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,7.343339530052617e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,9.942285396391526e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004716191033367,285.0220031738281,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0751037597656,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129151260227e-09,0.0010059716878458,-0.0162464957684278,0.0,0.0,0.0,-0.0080664400011301,60.0,0.5544872283935547,-0.0,-6.899802684756652e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.44176281336695e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.942632459569722e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,7.343594916164875e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.9426310043782e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.000471635517897,285.0223083496094,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0673217773437,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567220101061366e-09,0.0010060066124424,-0.0162572115659713,0.0,0.0,0.0,-0.0080684684216976,60.0,0.5521572828292847,-0.0,-6.900283011646027e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
