time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.441095608053728e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.941928874468432e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,7.343075412791222e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.94192814687267e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004716021649073,285.0235595703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558896537001146e-09,0.0010059355990961,-0.0162354093044996,0.0,0.0,0.0,-0.008064342662692,60.0,0.5446853637695312,-0.0,-6.89930672592709e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.441095608053728e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.941928874468432e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,7.343075412791222e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.94192814687267e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004716021649073,285.0235595703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558896537001146e-09,0.0010059355990961,-0.0162354093044996,0.0,0.0,0.0,-0.008064342662692,60.0,0.5446853637695312,-0.0,-6.89930672592709e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.438568667974324e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.939268056768924e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.341110176639631e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.939267329173164e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004714759706985,285.0247802734375,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.0153503417969,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.5395875573158264,-0.0,-6.895613324786609e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.438568667974324e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.939268056768924e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.341110176639631e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.939267329173164e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0004714759706985,285.0247802734375,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.0153503417969,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.5395875573158264,-0.0,-6.895613324786609e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.436582331545652e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.937176946550608e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,7.33956549083814e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.937175491359083e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0004713767557404,285.025390625,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057373046875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026601880902035e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.5377891063690186,-0.0,-6.892710757711029e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.43423801800236e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.934707486536354e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.337742135860026e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.934706758940592e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004712596128229,285.0260009765625,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473446667598637e-09,0.0010052049765363,-0.0160115752369165,0.0,0.0,0.0,-0.0080219823867082,60.0,0.5363414287567139,-0.0,-6.889285941724665e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.928495273925364e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,7.33315318939276e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.92849381873384e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0004709649074357,285.0272521972656,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5348058342933655,-0.0,-6.88067132159631e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.928495273925364e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,7.33315318939276e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.92849381873384e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0004709649074357,285.0272521972656,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5348058342933655,-0.0,-6.88067132159631e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.920708544086664e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.327401544898748e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.920707088895142e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0004705955507233,285.0284423828125,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307802724592193e-09,0.0010037886677309,-0.0155776720494031,0.0,0.0,0.0,-0.0079398658126592,60.0,0.5351898670196533,-0.0,-6.86988244069653e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.920708544086664e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.327401544898748e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.920707088895142e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0004705955507233,285.0284423828125,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307802724592193e-09,0.0010037886677309,-0.0155776720494031,0.0,0.0,0.0,-0.0079398658126592,60.0,0.5351898670196533,-0.0,-6.86988244069653e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.412297367816792e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.911603410728276e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.32067710487172e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.911602683132514e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,0.0004701636498793,285.0296630859375,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200073787709925e-09,0.0010028674732893,-0.0152954710647463,0.0,0.0,0.0,-0.0078864600509405,60.0,0.5371941924095154,-0.0,-6.857277412564144e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.412297367816792e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.911603410728276e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.32067710487172e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.911602683132514e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,0.0004701636498793,285.0296630859375,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200073787709925e-09,0.0010028674732893,-0.0152954710647463,0.0,0.0,0.0,-0.0078864600509405,60.0,0.5371941924095154,-0.0,-6.857277412564144e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.40239624469541e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.901176963467152e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.312976231332868e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.90117623587139e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004696690884884,285.0308837890625,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9622497558594,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001818687655,6.076710690194886e-09,0.0010018126340582,-0.0149723114445805,0.0,0.0,0.0,-0.0078253038227558,60.0,0.541315495967865,-0.0,-6.842857658284629e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.40239624469541e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.901176963467152e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.312976231332868e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.90117623587139e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004696690884884,285.0308837890625,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9622497558594,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001818687655,6.076710690194886e-09,0.0010018126340582,-0.0149723114445805,0.0,0.0,0.0,-0.0078253038227558,60.0,0.541315495967865,-0.0,-6.842857658284629e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.397039684699848e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.895536641124636e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.308810018002987e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.895535185933112e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0004694015078712,285.0314636230469,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012480197474,6.009973407827829e-09,0.0010012419661507,-0.0147974863648414,0.0,0.0,0.0,-0.0077922190539538,60.0,0.5440219640731812,-0.0,-6.835063004473342e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.391385538037866e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.88958272500895e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,7.304412429220974e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.889581997413188e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004691190843004,285.0320739746094,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618530273437,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006455704569,5.939528868736943e-09,0.0010006396332755,-0.0146129475906491,0.0,0.0,0.0,-0.0077572967857122,60.0,0.5472484230995178,-0.0,-6.826839893392389e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.379351831739768e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.876910189632326e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,7.295052637346089e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.876909462036564e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0004685179737862,285.03326416015625,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.5550131797790527,-0.0,-6.80935556829354e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.379351831739768e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.876910189632326e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,7.295052637346089e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.876909462036564e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0004685179737862,285.03326416015625,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.5550131797790527,-0.0,-6.80935556829354e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.368469909531996e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,9.865450556389987e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.286588515853509e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.865449828794226e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004679744015447,285.0342712402344,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.5631284713745117,-0.0,-6.793563045448536e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.366323502035812e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.863190643955022e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.284919411176816e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.86318991635926e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0004678671830333,285.0344543457031,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5648217797279358,-0.0,-6.790450157723171e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.352403139928356e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.848531772149728e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,7.274092058651149e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.848530316958204e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0004671718052122,285.03564453125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5766176581382751,-0.0,-6.770279981083149e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.352403139928356e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.848531772149728e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,7.274092058651149e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.848530316958204e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0004671718052122,285.03564453125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5766176581382751,-0.0,-6.770279981083149e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.337690426036716e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.833038348006085e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.262649160111323e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.833037620410324e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004664368752855,285.03680419921875,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.5904199481010437,-0.0,-6.748995673433458e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.337690426036716e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.833038348006085e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.262649160111323e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.833037620410324e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004664368752855,285.03680419921875,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.5904199481010437,-0.0,-6.748995673433458e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.330057946499436e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.825001325225458e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,7.256712706293911e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.825000597629696e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0004660556442104,285.03741455078125,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99371337890625,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941110620275,5.175433415161024e-09,0.000994105823338,-0.0126112094148993,0.0,0.0,0.0,-0.0073785013519227,60.0,0.5981667041778564,-0.0,-6.737967339631723e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.32230832404457e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.81684061116539e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,7.250685303006321e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.816839883569628e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0004656685341615,285.0379943847656,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932853281497,5.078881759601472e-09,0.0009932803222909,-0.0123582584783434,0.0,0.0,0.0,-0.0073306374251842,60.0,0.606329619884491,-0.0,-6.72677842317171e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.306412539444864e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.800100815482438e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.238321995828301e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.800100087886676e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0004648744943551,285.0391540527344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155639648437,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880826853792541e-09,0.000991586712189,-0.0118393739685416,0.0,0.0,0.0,-0.0072324522770941,60.0,0.6242191195487976,-0.0,-6.703856314516089e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.306412539444864e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.800100815482438e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.238321995828301e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.800100087886676e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0004648744943551,285.0391540527344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155639648437,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880826853792541e-09,0.000991586712189,-0.0118393739685416,0.0,0.0,0.0,-0.0072324522770941,60.0,0.6242191195487976,-0.0,-6.703856314516089e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.290171146858484e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.7829986771103e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.225689478218555e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.782997949514538e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0004640631959773,285.0403137207031,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328674316406,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.67847804941357e-09,0.0009898563148453,-0.0113092307001352,0.0,0.0,0.0,-0.0071321395225822,60.0,0.6441869139671326,-0.0,-6.680477326881373e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.290171146858484e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.7829986771103e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.225689478218555e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.782997949514538e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0004640631959773,285.0403137207031,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328674316406,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.67847804941357e-09,0.0009898563148453,-0.0113092307001352,0.0,0.0,0.0,-0.0071321395225822,60.0,0.6441869139671326,-0.0,-6.680477326881373e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.273785690311342e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.765743743628263e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,7.212944910861552e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.76574228843674e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004632447089534,285.0414428710937,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05230712890625,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474327575110237e-09,0.0009881106670945,-0.0107743572443723,0.0,0.0,0.0,-0.0070309326983988,60.0,0.666305422782898,-0.0,-6.656932072246492e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.273785690311342e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.765743743628263e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,7.212944910861552e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.76574228843674e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004632447089534,285.0414428710937,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05230712890625,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474327575110237e-09,0.0009881106670945,-0.0107743572443723,0.0,0.0,0.0,-0.0070309326983988,60.0,0.666305422782898,-0.0,-6.656932072246492e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.257456986233592e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.748548472998664e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.200245454441756e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.748547745402902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000462429045001,285.0426025390625,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.07373046875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.690559446811676,-0.0,-6.633509741504895e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.257456986233592e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.748548472998664e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.200245454441756e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.748547745402902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000462429045001,285.0426025390625,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.07373046875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.690559446811676,-0.0,-6.633509741504895e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,9.2493872216437e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,9.74005088210106e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.193968485808e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,9.740050154505298e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0004620259569492,285.04315185546875,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.085205078125,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170348955057079e-09,0.0009855112293735,-0.0099779199808835,0.0,0.0,0.0,-0.0068802372552454,60.0,0.7035574316978455,-0.0,-6.621949921736815e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.241398947779088e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.731639147503302e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.18775627319701e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.73163841990754e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0004616269434336,285.0437316894531,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0971374511719,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708303394865206e-09,0.0009846602333709,-0.0097171710804104,0.0,0.0,0.0,-0.0068309013731777,60.0,0.7170550227165222,-0.0,-6.610517289118435e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.225812391377984e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.715226042317228e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.175633072620258e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.715224587125704e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004608483577612,285.0448608398437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.12225341796875,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,0.7456847429275513,-0.0,-6.588236800553204e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.225812391377984e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.715226042317228e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.175633072620258e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.715224587125704e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004608483577612,285.0448608398437,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.12225341796875,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,0.7456847429275513,-0.0,-6.588236800553204e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.212078293785451e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.700762893771751e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,7.164951239246875e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.700762166175993e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004601623222697,285.0458679199219,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1469421386719,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055254420437214e-09,0.000981536344625,-0.0087600229308009,0.0,0.0,0.0,-0.0066498033702373,60.0,0.7741138339042664,-0.0,-6.568635768644526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
