time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,9.210906864609568e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,9.699528891360389e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,7.164039561757818e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,9.699528163764626e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004601037944667,285.04595947265625,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.1491394042969,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.6909257872252965e-09,0.0009814115474,-0.0087217697873711,0.0,0.0,0.0,-0.00664256606251,60.0,0.7766547203063965,-0.0,-6.566964572130018e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.19684098334983e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.684717224445194e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,7.153099431889132e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.684716496849433e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0004594011697918,285.0470886230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776428222656,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,0.8098417520523071,-0.0,-6.546923003725169e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.19684098334983e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.684717224445194e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,7.153099431889132e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.684716496849433e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0004594011697918,285.0470886230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776428222656,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,0.8098417520523071,-0.0,-6.546923003725169e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.183817019220442e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.671002044342458e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.142969843698665e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.671001316746695e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0004587505827657,285.0481872558594,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.2078552246094,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.35341443502557e-09,0.0009785253787413,-0.0078374221920967,0.0,0.0,0.0,-0.0064752460457384,60.0,0.8455161452293396,-0.0,-6.528392759719281e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.183817019220442e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.671002044342458e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.142969843698665e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.671001316746695e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0004587505827657,285.0481872558594,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.2078552246094,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.35341443502557e-09,0.0009785253787413,-0.0078374221920967,0.0,0.0,0.0,-0.0064752460457384,60.0,0.8455161452293396,-0.0,-6.528392759719281e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.177704487228766e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.664565732236952e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,7.138215732993558e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.66456500464119e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0004584452835842,285.0487365722656,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2235107421875,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.277262017320481e-09,0.000977874151431,-0.0076378853991627,0.0,0.0,0.0,-0.0064374939538538,60.0,0.8641544580459595,-0.0,-6.519705664231878e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.171908459393308e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.658461931394412e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,7.13370754965581e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.658461203798652e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004581557586789,285.0492858886719,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050500031743923e-09,0.0009772565681487,-0.0074486713856458,0.0,0.0,0.0,-0.0064016948454082,60.0,0.8834546208381653,-0.0,-6.511473316095362e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.161273192148656e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.647262777434662e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,7.125435513444245e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.6472620498389e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0004576244973577,285.0503845214844,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.2729797363281,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9238162636756896,-0.0,-6.496381388387817e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.161273192148656e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.647262777434662e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,7.125435513444245e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.6472620498389e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0004576244973577,285.0503845214844,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.2729797363281,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9238162636756896,-0.0,-6.496381388387817e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.152070560958236e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.63757120189257e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.118278153939173e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.637570474296808e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004571648023556,285.0514831542969,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751459001563,2.9578870464064262e-09,0.0009751429897733,-0.0068010385148227,0.0,0.0,0.0,-0.0062791653908789,60.0,0.9668831825256348,-0.0,-6.483335113216526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.152070560958236e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.63757120189257e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,7.118278153939173e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.637570474296808e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004571648023556,285.0514831542969,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751459001563,2.9578870464064262e-09,0.0009751429897733,-0.0068010385148227,0.0,0.0,0.0,-0.0062791653908789,60.0,0.9668831825256348,-0.0,-6.483335113216526e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.144282375928016e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.629370470065624e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.112220919225365e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.629369742469862e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004567758005578,285.05255126953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.012355923652649,-0.0,-6.472306068872058e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.144282375928016e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.629370470065624e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.112220919225365e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.629369742469862e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004567758005578,285.05255126953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.012355923652649,-0.0,-6.472306068872058e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.138023597188294e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.622779180062936e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.107352575985715e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.622778452467172e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004564631381072,285.0536499023437,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828765958304302e-09,0.0009736462961882,-0.0063424590043723,0.0,0.0,0.0,-0.0061924043111503,60.0,1.0604246854782104,-0.0,-6.463447732585338e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.138023597188294e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.622779180062936e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.107352575985715e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.622778452467172e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004564631381072,285.0536499023437,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828765958304302e-09,0.0009736462961882,-0.0063424590043723,0.0,0.0,0.0,-0.0061924043111503,60.0,1.0604246854782104,-0.0,-6.463447732585338e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,9.135427535511552e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,9.620045602787286e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,7.105333497747779e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,9.620044875191525e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004563334514386,285.0541687011719,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.40478515625,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,1.085375428199768,-0.0,-6.459776358269664e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.133310959441587e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.617816976970062e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,7.103686948539689e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.6178162493743e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0004562277172226,285.0547180175781,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,1.1110628843307495,-0.0,-6.456782841723907e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.130308171734214e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.614654845790938e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.101351366145536e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.614654118195176e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0004560777160804,285.0557861328125,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867457147972122e-09,0.0009728241711854,-0.0060905655845999,0.0,0.0,0.0,-0.0061447471380233,60.0,1.164334774017334,-0.0,-6.45253734887774e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.130308171734214e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.614654845790938e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.101351366145536e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.614654118195176e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0004560777160804,285.0557861328125,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867457147972122e-09,0.0009728241711854,-0.0060905655845999,0.0,0.0,0.0,-0.0061447471380233,60.0,1.164334774017334,-0.0,-6.45253734887774e-08,0.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.129021782428026e-05,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.613300062483177e-05,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.050000000745058,7.100350921973586e-05,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.613299334887417e-05,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.050000000745058,0.0004560134548228,285.0568542480469,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165405273437,285.17266845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.220563888549805,-0.0,-6.45071907001693e-08,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.129021782428026e-05,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.613300062483177e-05,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.050000000745058,7.100350921973586e-05,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.0,0.050000000745058,9.613299334887417e-05,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.050000000745058,0.0004560134548228,285.0568542480469,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165405273437,285.17266845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.220563888549805,-0.0,-6.45071907001693e-08,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.670620858669281,0.050000000745058,0.0407568179070949,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.670620858669281,0.050000000745058,0.0429188944399356,298.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.670620858669281,0.050000000745058,0.031699750572443,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.670620858669281,0.050000000745058,0.0429188944399356,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.670620858669281,0.050000000745058,0.2035887539386749,285.1601867675781,291.1499938964844,287.0957336425781,283.8036499023437,293.8513488769531,295.6669921875,285.3214111328125,1.0,0.1010431349277496,0.0641917660832405,0.0641917660832405,1.0,1.0,-0.4353066384792328,0.0001253861264558,0.4351812303066253,-0.135353609919548,0.0,0.0,0.0,7.9586896896362305,60.0,1170.380126953125,-0.0,10.613197326660156,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7297672033309937,0.050000000745058,0.0450272858142852,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7297672033309937,0.050000000745058,0.0474159009754657,298.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7297672033309937,0.050000000745058,0.0350212231278419,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7297672033309937,0.050000000745058,0.0474159009754657,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7297672033309937,0.050000000745058,0.2249206155538559,285.8851623535156,291.1499938964844,287.1435241699219,283.8454895019531,294.8456420898437,298.0818176269531,286.52593994140625,1.0,0.1023586615920066,0.128383532166481,0.128383532166481,1.0,1.0,-0.4797723591327667,0.0069283158518373,0.4728440642356872,-0.1382564306259155,0.0,0.0,0.0,6.902761459350586,60.0,2400.49755859375,-0.0,11.976015090942385,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0452173762023448,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0476160757243633,298.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0351690724492073,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0476160757243633,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.2258701622486114,287.990234375,291.1499938964844,287.2451171875,283.9295959472656,294.837158203125,298.13427734375,288.3768615722656,1.0,0.1049152314662933,0.256767064332962,0.256767064332962,1.0,1.0,-0.4818002879619598,0.0371816046535968,0.444618672132492,-0.1085732206702232,0.0,0.0,0.0,7.611644268035889,60.0,2332.647705078125,-0.0,12.651179313659668,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0452173762023448,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0476160757243633,298.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0351690724492073,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.0476160757243633,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7127213478088379,0.050000000745058,0.2258701622486114,287.990234375,291.1499938964844,287.2451171875,283.9295959472656,294.837158203125,298.13427734375,288.3768615722656,1.0,0.1049152314662933,0.256767064332962,0.256767064332962,1.0,1.0,-0.4818002879619598,0.0371816046535968,0.444618672132492,-0.1085732206702232,0.0,0.0,0.0,7.611644268035889,60.0,2332.647705078125,-0.0,12.651179313659668,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.7031636834144592,0.050000000745058,0.0452319122850894,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.7031636834144592,0.050000000745058,0.0476313829421997,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.7031636834144592,0.050000000745058,0.0351803749799728,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.7031636834144592,0.050000000745058,0.0476313829421997,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.7031636834144592,0.050000000745058,0.225942775607109,288.702880859375,291.1499938964844,287.2987060546875,283.9718017578125,294.85186767578125,298.13116455078125,289.0369567871094,1.0,0.1061787605285644,0.3209588229656219,0.3209588229656219,1.0,1.0,-0.4819552004337311,0.0593623295426368,0.4225928783416748,-0.0865127742290496,0.0,0.0,0.0,8.000883102416992,60.0,2116.426025390625,-0.0,12.971267700195312,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.6939703822135925,0.050000000745058,0.0452467910945415,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.6939703822135925,0.050000000745058,0.0476470477879047,298.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.6939703822135925,0.050000000745058,0.0351919494569301,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.6939703822135925,0.050000000745058,0.0476470477879047,298.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.6939703822135925,0.050000000745058,0.2260170876979828,289.3362121582031,291.1499938964844,287.3541259765625,284.0140380859375,294.8741760253906,298.1446533203125,289.6431579589844,1.0,0.1074322015047073,0.4567670524120331,0.4567670524120331,0.9980460405349731,1.0,-0.4821138978004455,0.121195912361145,0.3609179854393005,-0.0249737948179245,0.0,0.0,0.0,8.406928062438965,60.0,1910.8465576171875,-0.0,13.29328441619873,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0452763102948665,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0476781353354454,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0352149084210395,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0476781353354454,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.2261645495891571,290.417236328125,291.1499938964844,287.4700012207031,284.0986328125,293.8238220214844,298.1917724609375,290.6244812011719,1.0,0.109909750521183,0.7283835411071777,0.7283835411071777,0.9941381812095642,1.0,-0.4824283421039581,0.2006870508193969,0.2817412912845611,0.0541421100497245,0.0,0.0,0.0,9.207198143005373,60.0,1311.1260986328125,-0.0,13.942830085754396,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0452763102948665,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0476781353354454,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0352149084210395,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.0476781353354454,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.677802562713623,0.050000000745058,0.2261645495891571,290.417236328125,291.1499938964844,287.4700012207031,284.0986328125,293.8238220214844,298.1917724609375,290.6244812011719,1.0,0.109909750521183,0.7283835411071777,0.7283835411071777,0.9941381812095642,1.0,-0.4824283421039581,0.2006870508193969,0.2817412912845611,0.0541421100497245,0.0,0.0,0.0,9.207198143005373,60.0,1311.1260986328125,-0.0,13.942830085754396,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0453055240213871,297.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0477088987827301,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0352376289665699,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0477088987827301,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.2263104766607284,291.09307861328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5760803222656,298.2299194335937,291.2436828613281,1.0,0.112349234521389,1.0,1.0,0.9902303218841552,1.0,-0.4827395975589752,0.2115008533000946,0.2712387442588806,0.064886450767517,0.0,0.0,0.0,9.990341186523438,60.0,889.8822021484375,-0.0,14.599881172180176,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0453055240213871,297.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0477088987827301,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0352376289665699,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.0477088987827301,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6642028093338013,0.050000000745058,0.2263104766607284,291.09307861328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5760803222656,298.2299194335937,291.2436828613281,1.0,0.112349234521389,1.0,1.0,0.9902303218841552,1.0,-0.4827395975589752,0.2115008533000946,0.2712387442588806,0.064886450767517,0.0,0.0,0.0,9.990341186523438,60.0,889.8822021484375,-0.0,14.599881172180176,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0453349351882934,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0477398671209812,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0352605022490024,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0477398671209812,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.2264573723077774,291.6488342285156,290.6499938964844,287.7199401855469,284.2674865722656,293.6203308105469,298.2312316894531,291.77789306640625,1.0,0.1147503480315208,1.0,1.0,0.9897736310958862,1.0,-0.4830529689788818,0.2117149084806442,0.2713380455970764,0.065090112388134,0.0,0.0,0.0,10.777387619018556,48.0,685.9186401367188,-0.0,15.26424789428711,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0453349351882934,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0477398671209812,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0352605022490024,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.0477398671209812,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6226501464844,0.6525450944900513,0.050000000745058,0.2264573723077774,291.6488342285156,290.6499938964844,287.7199401855469,284.2674865722656,293.6203308105469,298.2312316894531,291.77789306640625,1.0,0.1147503480315208,1.0,1.0,0.9897736310958862,1.0,-0.4830529689788818,0.2117149084806442,0.2713380455970764,0.065090112388134,0.0,0.0,0.0,10.777387619018556,48.0,685.9186401367188,-0.0,15.26424789428711,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506591796875,0.6452134251594543,0.050000000745058,0.0453560799360275,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506591796875,0.6452134251594543,0.050000000745058,0.0477621369063854,298.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506591796875,0.6452134251594543,0.050000000745058,0.0352769494056701,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506591796875,0.6452134251594543,0.050000000745058,0.0477621369063854,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0506591796875,0.6452134251594543,0.050000000745058,0.2265630066394806,292.072509765625,290.6499938964844,287.8398742675781,284.3433532714844,293.6756591796875,298.2357482910156,292.1792907714844,1.0,0.1163899824023246,1.0,1.0,0.9893606901168824,1.0,-0.4832783043384552,0.2117930501699447,0.2714852392673492,0.0651887133717536,0.0,0.0,0.0,11.343571662902832,48.0,555.51904296875,-0.0,15.742720603942873,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.6446019411087036,0.050000000745058,0.0453579500317573,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.6446019411087036,0.050000000745058,0.047764103859663,298.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.6446019411087036,0.050000000745058,0.0352784059941768,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.6446019411087036,0.050000000745058,0.047764103859663,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.6446019411087036,0.050000000745058,0.2265723496675491,292.1128234863281,290.1499938964844,287.8528137207031,284.3513488769531,293.68170166015625,298.23638916015625,292.21734619140625,1.0,0.1165344715118408,1.0,1.0,0.9893168807029724,1.0,-0.4832982420921325,0.2117993533611297,0.2714988887310028,0.0651990845799446,0.0,0.0,0.0,11.393656730651855,36.0,543.4940795898438,-0.0,15.785067558288574,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2907409667969,0.6418403387069702,0.050000000745058,0.0453666113317012,297.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2907409667969,0.6418403387069702,0.050000000745058,0.0477732270956039,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2907409667969,0.6418403387069702,0.050000000745058,0.0352851413190364,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2907409667969,0.6418403387069702,0.050000000745058,0.0477732270956039,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2907409667969,0.6418403387069702,0.050000000745058,0.226615622639656,292.3099670410156,290.1499938964844,287.9209899902344,284.39306640625,293.7138061523437,298.24005126953125,292.4036560058594,1.0,0.1171990185976028,1.0,1.0,0.989088535308838,1.0,-0.4833905398845672,0.2118262350559234,0.2715643048286438,0.065253347158432,0.0,0.0,0.0,11.625774383544922,36.0,485.49310302734375,-0.0,15.981364250183104,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
