time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4695129394531,0.6397508382797241,0.050000000745058,0.0453734099864959,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4695129394531,0.6397508382797241,0.050000000745058,0.0477803833782672,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4695129394531,0.6397508382797241,0.050000000745058,0.03529042750597,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4695129394531,0.6397508382797241,0.050000000745058,0.0477803833782672,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4695129394531,0.6397508382797241,0.050000000745058,0.2266495674848556,292.4867553710937,289.6499938964844,287.9902038574219,284.4346008300781,293.7463073730469,298.24420166015625,292.57086181640625,1.0,0.1177135109901428,1.0,1.0,0.9872069358825684,1.0,-0.4834629893302917,0.2118656188249588,0.2715973556041717,0.0653306990861892,0.0,0.0,0.0,11.808082580566406,25.0,434.8058166503906,-0.0,16.135589599609375,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0453819073736667,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0477893352508544,298.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0352970398962497,297.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0477893352508544,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.2266920357942581,292.7886047363281,289.1499938964844,288.1314697265625,284.5170593261719,293.8128662109375,298.25347900390625,292.8568420410156,1.0,0.1183449998497963,1.0,1.0,0.9834436774253844,1.0,-0.4835535883903503,0.2119193375110626,0.2716342508792877,0.0654930770397186,0.0,0.0,0.0,12.036684036254885,25.0,351.94830322265625,-0.0,16.329029083251953,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0453819073736667,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0477893352508544,298.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0352970398962497,297.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.0477893352508544,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.6372261643409729,0.050000000745058,0.2266920357942581,292.7886047363281,289.1499938964844,288.1314697265625,284.5170593261719,293.8128662109375,298.25347900390625,292.8568420410156,1.0,0.1183449998497963,1.0,1.0,0.9834436774253844,1.0,-0.4835535883903503,0.2119193375110626,0.2716342508792877,0.0654930770397186,0.0,0.0,0.0,12.036684036254885,25.0,351.94830322265625,-0.0,16.329029083251953,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0452888347208499,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0476913228631019,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0798034667969,0.9080839157104492,0.1851739883422851,0.0872971937060356,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0476913228631019,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.2262271046638488,293.0702514648437,288.6499938964844,288.2760314941406,284.5985717773437,293.88885498046875,298.2501525878906,293.1274719238281,1.0,0.1191015839576721,1.0,1.0,0.9796804189682008,1.0,-0.5450206398963928,0.2380487620830536,0.3069718778133392,0.0773313716053962,0.0,0.0,0.0,10.023938179016112,43.0,314.7509155273437,-0.0,18.49505424499512,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0452888347208499,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0476913228631019,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0798034667969,0.9080839157104492,0.1851739883422851,0.0872971937060356,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.0476913228631019,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0528869628906,0.6716040372848511,0.050000000745058,0.2262271046638488,293.0702514648437,288.6499938964844,288.2760314941406,284.5985717773437,293.88885498046875,298.2501525878906,293.1274719238281,1.0,0.1191015839576721,1.0,1.0,0.9796804189682008,1.0,-0.5450206398963928,0.2380487620830536,0.3069718778133392,0.0773313716053962,0.0,0.0,0.0,10.023938179016112,43.0,314.7509155273437,-0.0,18.49505424499512,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.886825680732727,0.1725798100233078,0.0969020202755928,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.0476531721651554,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3012084960937,0.886825680732727,0.1993799656629562,0.075368233025074,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.0476531721651554,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.2260461300611496,293.2982788085937,288.1499938964844,288.4233093261719,284.6789245605469,293.90606689453125,298.2278747558594,293.3403625488281,1.0,0.1207543015480041,1.0,1.0,0.8704823851585388,1.0,-0.5763176083564758,0.254444807767868,0.3218727707862854,0.0863657891750335,0.0,0.0,0.0,9.30470085144043,63.0,256.04254150390625,-0.0,20.55584716796875,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.886825680732727,0.1725798100233078,0.0969020202755928,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.0476531721651554,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3012084960937,0.886825680732727,0.1993799656629562,0.075368233025074,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.0476531721651554,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.28338623046875,0.6903769373893738,0.050000000745058,0.2260461300611496,293.2982788085937,288.1499938964844,288.4233093261719,284.6789245605469,293.90606689453125,298.2278747558594,293.3403625488281,1.0,0.1207543015480041,1.0,1.0,0.8704823851585388,1.0,-0.5763176083564758,0.254444807767868,0.3218727707862854,0.0863657891750335,0.0,0.0,0.0,9.30470085144043,63.0,256.04254150390625,-0.0,20.55584716796875,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4554138183594,0.8258360624313354,0.1845965087413787,0.061529491096735,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4553527832031,0.8258360624313354,0.1598260849714279,0.064793512225151,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4554138183594,0.8258360624313354,0.2156061679124832,0.0478562712669372,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4481201171875,0.7454265356063843,0.1465832740068435,0.0475689694285392,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45513916015625,0.8258360624313354,0.1631015837192535,0.3073525428771972,293.46075439453125,288.1499938964844,288.5583190917969,284.75048828125,293.88287353515625,298.24029541015625,293.4903869628906,1.0,0.1231826096773147,1.0,1.0,0.771747350692749,1.0,-0.6349426507949829,0.2864306271076202,0.348512053489685,0.1062451750040054,0.0,0.0,0.0,7.666922569274902,63.0,200.4528961181641,-0.0,22.823549270629883,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4700012207031,0.8224970698356628,0.1859576106071472,0.0599142648279666,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.469970703125,0.8224970698356628,0.1607933938503265,0.0630926042795181,298.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4700012207031,0.8224970698356628,0.217298075556755,0.0465999841690063,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4645690917969,0.8234710693359375,0.1474925577640533,0.0633326768875122,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698791503906,0.8224970698356628,0.1641222983598709,0.2992841601371765,293.475341796875,287.6499938964844,288.5727233886719,284.7580261230469,293.8752136230469,298.2430114746094,293.5034484863281,1.0,0.123485155403614,1.0,1.0,0.7612842917442322,1.0,-0.638683557510376,0.2892445921897888,0.3494389653205871,0.108191542327404,0.0,0.0,0.0,7.603206157684326,83.0,193.2069091796875,-0.0,23.061906814575195,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53521728515625,0.8244031667709351,0.1930814534425735,0.0608308501541614,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.53521728515625,0.8244031667709351,0.1659477353096008,0.0640578120946884,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53521728515625,0.8244031667709351,0.2259546816349029,0.0473128855228424,297.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.53533935546875,0.8244031667709351,0.1516682505607605,0.0640578120946884,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5351867675781,0.8244031667709351,0.16954205930233,0.3038626909255981,293.53955078125,287.6499938964844,288.6480407714844,284.7970275878906,293.80584716796875,298.2531433105469,293.5587463378906,1.0,0.1251975446939468,1.0,1.0,0.7066852450370789,1.0,-0.6488708853721619,0.301792562007904,0.3470783233642578,0.1186525225639343,0.0,0.0,0.0,7.74599027633667,83.0,147.95762634277344,-0.0,24.04557991027832,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748596191406,0.8267088532447815,0.2000396400690078,0.0619586668908596,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748596191406,0.8267088532447815,0.1711042672395706,0.0652454644441604,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748596191406,0.8267088532447815,0.2342576682567596,0.0481900759041309,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748596191406,0.8267088532447815,0.1561468541622162,0.0652454644441604,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748596191406,0.8267088532447815,0.1749539077281952,0.3094963729381561,293.5768127441406,287.1499938964844,288.7236633300781,284.835693359375,293.4630126953125,298.258544921875,293.57958984375,1.0,0.127148762345314,1.0,1.0,0.5962935090065002,1.0,-0.6601859331130981,0.3390007019042969,0.3211852312088012,0.1535021662712097,0.0,0.0,0.0,7.915619373321533,103.0,48.5438346862793,-0.0,25.24376106262207,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.2134479284286499,0.0644515082240104,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1812801957130432,0.0678705424070358,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.2501181960105896,0.0501289553940296,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1650413870811462,0.0678705424070358,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1855979859828949,0.3219486474990845,293.34210205078125,286.6499938964844,288.8755187988281,284.91180419921875,291.4060363769531,298.2627868652344,293.2295837402344,1.0,0.1317677944898605,1.0,1.0,0.3755100071430206,1.0,-0.6867482662200928,0.5170381665229797,0.169710099697113,0.3256313800811767,0.0,0.0,0.0,8.32220458984375,123.0,-596.9022216796875,-0.0,28.17091941833496,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.2134479284286499,0.0644515082240104,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1812801957130432,0.0678705424070358,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.2501181960105896,0.0501289553940296,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1650413870811462,0.0678705424070358,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.8316730856895447,0.1855979859828949,0.3219486474990845,293.34210205078125,286.6499938964844,288.8755187988281,284.91180419921875,291.4060363769531,298.2627868652344,293.2295837402344,1.0,0.1317677944898605,1.0,1.0,0.3755100071430206,1.0,-0.6867482662200928,0.5170381665229797,0.169710099697113,0.3256313800811767,0.0,0.0,0.0,8.32220458984375,123.0,-596.9022216796875,-0.0,28.17091941833496,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.2253869324922561,0.067481905221939,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.1905535906553268,0.0710617005825042,298.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.2646069824695587,0.0524859279394149,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.173060655593872,0.0710617005825042,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.1952304393053054,0.3370861113071441,292.4306335449219,286.1499938964844,289.0277404785156,284.9862976074219,289.5742492675781,298.2538452148437,292.2477111816406,1.0,0.1373380273580551,1.0,1.0,0.154726505279541,1.0,-0.719042181968689,0.6817519664764404,0.0372901745140552,0.4834646880626678,0.0,0.0,0.0,8.82177734375,143.0,-1260.426025390625,-0.0,32.00740432739258,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.2253869324922561,0.067481905221939,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.1905535906553268,0.0710617005825042,298.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.2646069824695587,0.0524859279394149,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.173060655593872,0.0710617005825042,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.46630859375,0.8375080823898315,0.1952304393053054,0.3370861113071441,292.4306335449219,286.1499938964844,289.0277404785156,284.9862976074219,289.5742492675781,298.2538452148437,292.2477111816406,1.0,0.1373380273580551,1.0,1.0,0.154726505279541,1.0,-0.719042181968689,0.6817519664764404,0.0372901745140552,0.4834646880626678,0.0,0.0,0.0,8.82177734375,143.0,-1260.426025390625,-0.0,32.00740432739258,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.2354594767093658,0.0711056441068649,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.1984694898128509,0.0748776718974113,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.2774942815303802,0.0553043931722641,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.1796917617321014,0.0748776718974113,297.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.203308492898941,0.3551874160766601,291.4736633300781,286.14288330078125,289.1797180175781,285.05908203125,289.2308654785156,298.2294006347656,291.34423828125,1.0,0.1438549160957336,1.0,1.0,0.0928359031677246,1.0,-0.7576520442962646,0.7537371516227722,0.0039148381911218,0.5478492379188538,0.0,0.0,0.0,9.412724494934082,163.0,-1205.4300537109375,-0.0,36.96133041381836,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.2354594767093658,0.0711056441068649,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.1984694898128509,0.0748776718974113,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.2774942815303802,0.0553043931722641,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.1796917617321014,0.0748776718974113,297.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.8442554473876953,0.203308492898941,0.3551874160766601,291.4736633300781,286.14288330078125,289.1797180175781,285.05908203125,289.2308654785156,298.2294006347656,291.34423828125,1.0,0.1438549160957336,1.0,1.0,0.0928359031677246,1.0,-0.7576520442962646,0.7537371516227722,0.0039148381911218,0.5478492379188538,0.0,0.0,0.0,9.412724494934082,163.0,-1205.4300537109375,-0.0,36.96133041381836,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8509558439254761,0.2433692216873169,0.074821799993515,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8509558439254761,0.2046545147895813,0.0787909626960754,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8509558439254761,0.2880466878414154,0.058194737881422,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8509558439254761,0.1846776604652404,0.0787909626960754,297.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.8509558439254761,0.2094441503286361,0.3737503886222839,290.8534851074219,286.1103210449219,289.3152770996094,285.122802734375,289.3056945800781,298.1996765136719,290.7670288085937,1.0,0.15050008893013,1.0,1.0,0.0373388342559337,1.0,-0.7972503304481506,0.7971969246864319,5.3407980885822326e-05,0.583774209022522,0.0,0.0,0.0,10.029120445251465,163.0,-931.7852783203124,-0.0,42.52724456787109,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.8517633676528931,0.244230180978775,0.0752774775028228,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.8517633676528931,0.2053231745958328,0.0792708098888397,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.8517633676528931,0.289214938879013,0.0585491470992565,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.8517633676528931,0.1852051317691803,0.0792708098888397,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.8517633676528931,0.2100958228111267,0.3760265707969665,290.7957763671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3208312988281,298.1959533691406,290.71368408203125,1.0,0.1513143330812454,1.0,1.0,0.030945299193263,1.0,-0.8021060228347778,0.8020777106285095,2.834791121131275e-05,0.5877377986907959,0.0,0.0,0.0,10.10571575164795,183.0,-897.322509765625,-0.0,43.24565505981445,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.8557676076889038,0.2482821941375732,0.0775618255138397,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.8557676076889038,0.2084545344114303,0.0816763415932655,298.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.8557676076889038,0.294755756855011,0.0603258684277534,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.8557676076889038,0.1876446306705474,0.0816763415932655,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.8557676076889038,0.2131150364875793,0.3874374032020569,290.55047607421875,286.0885925292969,289.4059143066406,285.16485595703125,289.3957214355469,298.1776123046875,290.48651123046875,1.0,0.1553959250450134,1.0,1.0,0.0,1.0,-0.8264478445053101,0.8264469504356384,8.841628300615412e-07,0.6075124740600586,0.0,0.0,0.0,10.49323844909668,183.0,-737.004150390625,-0.0,46.969364166259766,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.859921395778656,0.252167135477066,0.0799763575196266,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.859921395778656,0.2114307731389999,0.0842189565300941,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.859921395778656,0.3001272678375244,0.0622038356959819,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.859921395778656,0.1899155676364898,0.0842189565300941,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.859921395778656,0.2159333080053329,0.3994984924793243,290.3542175292969,286.0706787109375,289.48052978515625,285.1991882324219,289.4707336425781,298.1587829589844,290.3051147460937,1.0,0.1597101837396621,1.0,1.0,0.0,1.0,-0.8521772027015686,0.8521764874458313,7.215183472908393e-07,0.6283854842185974,0.0,0.0,0.0,10.909383773803713,203.0,-591.881591796875,-0.0,51.13179397583008,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8649560809135437,0.2565355896949768,0.0829667747020721,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8649560809135437,0.2147456556558609,0.0873680040240287,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8649560809135437,0.3062268197536468,0.0645297095179557,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8649560809135437,0.19238942861557,0.0873680040240287,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8649560809135437,0.2190118581056594,0.4144361913204193,290.1783752441406,286.04986572265625,289.5672302246094,285.23876953125,289.557861328125,298.1364440917969,290.14385986328125,1.0,0.1650542765855789,1.0,1.0,0.0,1.0,-0.884043276309967,0.884042501449585,7.620908490935108e-07,0.6542323231697083,0.0,0.0,0.0,11.434354782104492,203.0,-443.150146484375,-0.0,56.619964599609375,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.868628740310669,0.2595342993736267,0.0851947367191314,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.868628740310669,0.2170020490884781,0.0897141620516777,298.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.868628740310669,0.31044602394104,0.0662625730037689,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.868628740310669,0.1940399259328842,0.0897141620516777,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.868628740310669,0.2210709005594253,0.4255653619766235,290.0849609375,286.03521728515625,289.6282043457031,285.26641845703125,289.619140625,298.1206359863281,290.0592041015625,1.0,0.1690368950366974,1.0,1.0,0.0,1.0,-0.907784938812256,0.9077841639518738,7.932042080938118e-07,0.673483669757843,0.0,0.0,0.0,11.832545280456545,223.0,-350.97998046875,-0.0,60.95576477050781,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2664814889431,0.0909259095788002,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2221752852201461,0.0957493633031845,298.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.3203081488609314,0.07072015106678,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.1977242231369018,0.0957493633031845,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2256823033094406,0.4541937410831451,289.94921875,286.0003967285156,289.7732849121094,285.331787109375,289.76495361328125,298.08306884765625,289.93963623046875,1.0,0.1792877316474914,1.0,1.0,0.0,1.0,-0.968857765197754,0.9688568711280824,8.768129191594198e-07,0.7229716777801514,0.0,0.0,0.0,12.885563850402832,243.0,-170.19520568847656,-0.0,73.11949920654297,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2664814889431,0.0909259095788002,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2221752852201461,0.0957493633031845,298.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.3203081488609314,0.07072015106678,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.1977242231369018,0.0957493633031845,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9514465332031,0.877769947052002,0.2256823033094406,0.4541937410831451,289.94921875,286.0003967285156,289.7732849121094,285.331787109375,289.76495361328125,298.08306884765625,289.93963623046875,1.0,0.1792877316474914,1.0,1.0,0.0,1.0,-0.968857765197754,0.9688568711280824,8.768129191594198e-07,0.7229716777801514,0.0,0.0,0.0,12.885563850402832,243.0,-170.19520568847656,-0.0,73.11949920654297,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2730953991413116,0.0971625372767448,297.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2270515114068985,0.1023168265819549,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.3298048973083496,0.0755708590149879,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2010674029588699,0.1023168265819549,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2298850119113922,0.4853469729423523,289.91265869140625,285.96636962890625,289.9151306152344,285.395263671875,289.90753173828125,298.04449462890625,289.9134826660156,1.0,0.1904554367065429,1.0,1.0,0.0,1.0,-1.0353165864944458,1.0353156328201294,9.738749895404908e-07,0.7767471671104431,0.0,0.0,0.0,14.080517768859863,263.0,-40.15558624267578,-0.0,88.09841918945312,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2730953991413116,0.0971625372767448,297.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2270515114068985,0.1023168265819549,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.3298048973083496,0.0755708590149879,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2010674029588699,0.1023168265819549,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127197265625,0.8872163891792297,0.2298850119113922,0.4853469729423523,289.91265869140625,285.96636962890625,289.9151306152344,285.395263671875,289.90753173828125,298.04449462890625,289.9134826660156,1.0,0.1904554367065429,1.0,1.0,0.0,1.0,-1.0353165864944458,1.0353156328201294,9.738749895404908e-07,0.7767471671104431,0.0,0.0,0.0,14.080517768859863,263.0,-40.15558624267578,-0.0,88.09841918945312,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2794435322284698,0.103896714746952,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.23178431391716,0.1094082444906234,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.3389884233474731,0.0808085575699806,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2041279971599578,0.1094082444906234,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2337460666894912,0.5189856290817261,289.9453125,285.9332275390625,290.0531921386719,285.45684814453125,290.0462951660156,298.0003967285156,289.9522399902344,1.0,0.202533021569252,1.0,1.0,0.0,1.0,-1.1070818901062012,1.1070808172225952,1.0861398322958848e-06,0.8347015976905823,0.0,0.0,0.0,15.43139362335205,283.0,49.205543518066406,-0.0,106.45084381103516,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2794435322284698,0.103896714746952,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.23178431391716,0.1094082444906234,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.3389884233474731,0.0808085575699806,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2041279971599578,0.1094082444906234,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.8968339562416077,0.2337460666894912,0.5189856290817261,289.9453125,285.9332275390625,290.0531921386719,285.45684814453125,290.0462951660156,298.0003967285156,289.9522399902344,1.0,0.202533021569252,1.0,1.0,0.0,1.0,-1.1070818901062012,1.1070808172225952,1.0861398322958848e-06,0.8347015976905823,0.0,0.0,0.0,15.43139362335205,283.0,49.205543518066406,-0.0,106.45084381103516,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.9016661047935486,0.2825292646884918,0.1074484512209892,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.9016661047935486,0.234107956290245,0.1131483912467956,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.9016661047935486,0.3434702754020691,0.0835710167884826,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.9016661047935486,0.2055614441633224,0.1131483912467956,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.9016661047935486,0.2355606406927108,0.536727249622345,289.9798889160156,285.91705322265625,290.1206359863281,285.4869689941406,290.11407470703125,297.9794006347656,289.9887084960937,1.0,0.2089114934206009,1.0,1.0,0.0,1.0,-1.1449326276779177,1.144931435585022,1.1485838058433728e-06,0.86521315574646,0.0,0.0,0.0,16.17030143737793,283.0,81.61029052734375,-0.0,117.09288787841795,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.9065824151039124,0.2855570018291473,0.1111218333244323,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.9065824151039124,0.2363967448472976,0.1170166432857513,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.9065824151039124,0.3478803038597107,0.0864280983805656,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.9065824151039124,0.2069323360919952,0.1170166432857513,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.9065824151039124,0.2373013496398925,0.5550765991210938,290.0232238769531,285.9011535644531,290.1868896484375,285.5166320800781,290.1806640625,297.95916748046875,290.0333251953125,1.0,0.2155151963233947,1.0,1.0,0.0,1.0,-1.1840813159942627,1.1840801239013672,1.2155830972915282e-06,0.8967279195785522,0.0,0.0,0.0,16.95439338684082,303.0,107.30547332763672,-0.0,128.8309326171875,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.9139975905418396,0.2897896468639374,0.116588070988655,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.9139975905418396,0.2396028935909271,0.1227728500962257,298.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.9139975905418396,0.3540695905685425,0.0906796082854271,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.9139975905418396,0.2087874114513397,0.1227728500962257,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.9139975905418396,0.2396675199270248,0.582381546497345,290.0963439941406,285.87890625,290.279541015625,285.5583190917969,290.2737731933594,297.93145751953125,290.1075134277344,1.0,0.2253544479608535,1.0,1.0,0.0,1.0,-1.2423357963562012,1.242334485054016,1.3199270370023442e-06,0.943537712097168,0.0,0.0,0.0,18.15961456298828,303.0,134.47625732421875,-0.0,147.72911071777344,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.9170188307762146,0.2914351522922516,0.1188261210918426,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.9170188307762146,0.2408494502305984,0.1251296252012252,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.9170188307762146,0.3564850389957428,0.0924203172326088,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.9170188307762146,0.2094878405332565,0.1251296252012252,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.9170188307762146,0.2405649125576019,0.5935611128807068,290.12811279296875,285.8702697753906,290.3155822753906,285.5746459960937,290.3099975585937,297.9208984375,290.1394958496094,1.0,0.2293875962495803,1.0,1.0,0.0,1.0,-1.266188144683838,1.2661867141723633,1.364283889415674e-06,0.9626736044883728,0.0,0.0,0.0,18.66668510437012,323.0,142.55807495117188,-0.0,155.97796630859375,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2970600426197052,0.1270005851984024,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2451006025075912,0.1337377279996872,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.3647909164428711,0.0987782329320907,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2117859423160553,0.1337377279996872,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2435293495655059,0.6343942284584045,290.24713134765625,285.8406982421875,290.4386901855469,285.63092041015625,290.4337158203125,297.88525390625,290.2586364746094,1.0,0.2441415637731552,1.0,1.0,0.0,1.0,-1.3533110618591309,1.3533096313476562,1.5345469819294522e-06,1.0324156284332275,0.0,0.0,0.0,20.588104248046875,343.0,161.46653747558594,-0.0,188.74917602539065,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
