time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2970600426197052,0.1270005851984024,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2451006025075912,0.1337377279996872,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.3647909164428711,0.0987782329320907,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2117859423160553,0.1337377279996872,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.9277425408363342,0.2435293495655059,0.6343942284584045,290.24713134765625,285.8406982421875,290.4386901855469,285.63092041015625,290.4337158203125,297.88525390625,290.2586364746094,1.0,0.2441415637731552,1.0,1.0,0.0,1.0,-1.3533110618591309,1.3533096313476562,1.5345469819294522e-06,1.0324156284332275,0.0,0.0,0.0,20.588104248046875,343.0,161.46653747558594,-0.0,188.74917602539065,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.3024073541164398,0.1356352567672729,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2491125762462616,0.1428304612636566,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.3727766275405884,0.1054940968751907,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2138103246688842,0.1428304612636566,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2461770623922348,0.6775262355804443,290.3714904785156,285.8126525878906,290.5556640625,285.6855773925781,290.5512390136719,297.8516845703125,290.3824768066406,1.0,0.2597653865814209,1.0,1.0,0.0,1.0,-1.4453414678573608,1.4453397989273071,1.7287742366534076e-06,1.1058197021484375,0.0,0.0,0.0,22.74015617370605,363.0,169.0422821044922,-0.0,228.11460876464844,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.3024073541164398,0.1356352567672729,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2491125762462616,0.1428304612636566,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.3727766275405884,0.1054940968751907,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2138103246688842,0.1428304612636566,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3694152832031,0.9382681250572203,0.2461770623922348,0.6775262355804443,290.3714904785156,285.8126525878906,290.5556640625,285.6855773925781,290.5512390136719,297.8516845703125,290.3824768066406,1.0,0.2597653865814209,1.0,1.0,0.0,1.0,-1.4453414678573608,1.4453397989273071,1.7287742366534076e-06,1.1058197021484375,0.0,0.0,0.0,22.74015617370605,363.0,169.0422821044922,-0.0,228.11460876464844,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.3074495792388916,0.1447198987007141,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2528520226478576,0.152397021651268,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.3804267644882202,0.1125599220395088,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2155399322509765,0.152397021651268,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2484845966100692,0.7229058742523193,290.49530029296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6619873046875,297.8196716308594,290.5054016113281,1.0,0.2762474715709686,1.0,1.0,0.0,1.0,-1.5421746969223022,1.54217267036438,1.9494525531627005e-06,1.1827607154846191,0.0,0.0,0.0,25.14633750915528,383.0,168.92845153808594,-0.0,275.1707763671875,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.3074495792388916,0.1447198987007141,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2528520226478576,0.152397021651268,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.3804267644882202,0.1125599220395088,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2155399322509765,0.152397021651268,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9482681155204772,0.2484845966100692,0.7229058742523193,290.49530029296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6619873046875,297.8196716308594,290.5054016113281,1.0,0.2762474715709686,1.0,1.0,0.0,1.0,-1.5421746969223022,1.54217267036438,1.9494525531627005e-06,1.1827607154846191,0.0,0.0,0.0,25.14633750915528,383.0,168.92845153808594,-0.0,275.1707763671875,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.9530031085014344,0.3098477721214294,0.1494280695915222,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.9530031085014344,0.2546104788780212,0.1573549509048462,297.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.9530031085014344,0.3841217160224914,0.1162218302488327,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.9530031085014344,0.2162872850894928,0.1573549509048462,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.9530031085014344,0.2495031505823135,0.74642413854599,290.55572509765625,285.77362060546875,290.7182312011719,285.76470947265625,290.714599609375,297.8041076660156,290.5653381347656,1.0,0.2848062813282013,1.0,1.0,0.0,1.0,-1.5923566818237305,1.5923545360565186,2.0704849248431856e-06,1.222517728805542,0.0,0.0,0.0,26.452545166015625,383.0,166.81716918945312,-0.0,301.9617614746094,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9575368762016296,0.3121590614318847,0.1542446613311767,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9575368762016296,0.2562898993492126,0.1624270528554916,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9575368762016296,0.3877257704734802,0.1199680715799331,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9575368762016296,0.2169521301984787,0.1624270528554916,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61297607421875,0.9575368762016296,0.2504269182682037,0.7704840302467346,290.6146850585937,285.7615051269531,290.7687072753906,285.7903747558594,290.76531982421875,297.78875732421875,290.6237487792969,1.0,0.2935754060745239,1.0,1.0,0.0,1.0,-1.643702268600464,1.643700122833252,2.199067466790438e-06,1.2631175518035889,0.0,0.0,0.0,27.83198928833008,403.0,163.67185974121094,-0.0,331.1483764648437,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9625174403190612,0.3147206902503967,0.1599534749984741,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9625174403190612,0.2581304907798767,0.1684387028217315,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9625174403190612,0.3917789161205292,0.1244082525372505,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9625174403190612,0.21761454641819,0.1684387028217315,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9625174403190612,0.2513733208179474,0.7990007400512695,290.68072509765625,285.7480773925781,290.8246154785156,285.8196716308594,290.821533203125,297.77117919921875,290.6891784667969,1.0,0.3039838969707489,1.0,1.0,0.0,1.0,-1.7045552730560305,1.7045528888702393,2.3576808416692074e-06,1.311133623123169,0.0,0.0,0.0,29.524354934692383,403.0,158.98777770996094,-0.0,368.1490478515625,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72564697265625,0.965956211090088,0.3165086805820465,0.1641987711191177,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72564697265625,0.965956211090088,0.2594003081321716,0.172909215092659,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72564697265625,0.965956211090088,0.3946504294872284,0.127710148692131,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72564697265625,0.965956211090088,0.218023732304573,0.172909215092659,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72564697265625,0.965956211090088,0.2519787847995758,0.820206880569458,290.7271423339844,285.7387390136719,290.8636169433594,285.8406982421875,290.8607177734375,297.7584533691406,290.7351379394531,1.0,0.3117353320121765,1.0,1.0,0.0,1.0,-1.7498111724853516,1.749808669090271,2.480011289662798e-06,1.346774697303772,0.0,0.0,0.0,30.824153900146484,410.0,154.98919677734375,-0.0,397.4165344238281,1.0,282.7029724121094,284.1754455566406,290.3219909667969,291.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.003969711077893e-21,3.0019848555389465e-21,3.0019848555389465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.9707682132720948,0.3155048489570617,0.170645385980606,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.9707682132720948,0.2587572038173675,0.1796978116035461,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.9707682132720948,0.3960707783699035,0.1327241957187652,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.9707682132720948,0.2160602807998657,0.1796978116035461,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352294921875,0.9707682132720948,0.2502723038196563,0.8524090647697449,287.645751953125,285.7251892089844,290.9200439453125,285.8723449707031,290.9174499511719,297.7133178710937,287.26129150390625,1.0,0.3234817683696747,1.0,1.0,0.0,1.0,-1.818538904190064,1.8185362815856927,2.67292239186645e-06,1.4008232355117798,0.9724593758583068,0.9724593758583068,0.0,32.8675422668457,410.0,9670.05078125,-0.0,444.824951171875,1.0,282.85943603515625,288.1591491699219,291.2391052246094,292.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,1513.077392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937146723270416,1.0,0.0,0.0,0.807487428188324,0.8074901700019836,5.000562808277209e-08,4.253154277801514,4.25314474105835,9.89442014542874e-06,0.0,0.0,-0.0,4235.46923828125,0.0,16.594078063964844,1893.652099609375,0.0,98.7329559326172,0.2038351893424987,1.0,0.0,3.0,1.0,0.0
12294000,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9732561111450196,0.3101091384887695,0.1742531508207321,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9732561111450196,0.2549216449260711,0.1834969669580459,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9732561111450196,0.3930014371871948,0.1355302333831787,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9732561111450196,0.2114600092172622,0.1834969669580459,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9732561111450196,0.2457128465175628,0.870430588722229,286.2642822265625,285.7179870605469,290.95001220703125,285.8897705078125,290.9475402832031,297.64703369140625,286.11285400390625,1.0,0.3300753831863403,1.0,1.0,0.0,1.0,-1.8570038080215447,1.8570010662078853,2.784589014481753e-06,1.431012749671936,0.9595388174057008,0.9595388174057008,0.0,34.047760009765625,410.0,10335.623046875,-0.0,472.9626159667969,1.0,282.93865966796875,286.1369934082031,291.1231689453125,292.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,2283.777099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476826190948486,1.0,0.0,0.0,0.9798705577850342,0.9798724055290222,6.487766057716726e-08,4.264839172363281,4.264829635620117,9.795185178518295e-06,0.0,0.0,-0.0,4001.52294921875,0.0,29.12640380859375,1895.2891845703125,0.0,369.6972351074219,0.2528984546661377,1.0,0.0,3.0,1.0,0.0
12294060,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.2935883402824402,0.1847966909408569,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.2421127706766128,0.1945998072624206,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.3827613592147827,0.1437307596206665,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9709352254867554,0.1955459415912628,0.189022958278656,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.230333998799324,0.9230977296829224,285.35711669921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.4559326171875,285.3404541015625,1.0,0.3482504487037658,1.0,1.0,0.0,1.0,-1.9627233743667605,1.962720274925232,3.1050449251779355e-06,1.5138367414474487,0.9469358325004578,0.9469358325004578,0.0,37.483524322509766,410.0,11482.3837890625,-0.0,556.6571655273438,1.0,283.08905029296875,284.99560546875,289.878662109375,291.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,5338.3642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392117738723755,1.0,0.0,0.0,1.4783451557159424,1.478348970413208,1.4583100949039365e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3645.657470703125,0.0,100.14852142333984,1895.43701171875,0.0,1168.0567626953125,0.374853253364563,1.0,0.0,3.0,1.0,0.0
12294120,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.2935883402824402,0.1847966909408569,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.2421127706766128,0.1945998072624206,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.3827613592147827,0.1437307596206665,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9709352254867554,0.1955459415912628,0.189022958278656,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9797440767288208,0.230333998799324,0.9230977296829224,285.35711669921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.4559326171875,285.3404541015625,1.0,0.3482504487037658,1.0,1.0,0.0,1.0,-1.9627233743667605,1.962720274925232,3.1050449251779355e-06,1.5138367414474487,0.9469358325004578,0.9469358325004578,0.0,37.483524322509766,410.0,11482.3837890625,-0.0,556.6571655273438,1.0,283.08905029296875,284.99560546875,289.878662109375,291.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,5338.3642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392117738723755,1.0,0.0,0.0,1.4783451557159424,1.478348970413208,1.4583100949039365e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3645.657470703125,0.0,100.14852142333984,1895.43701171875,0.0,1168.0567626953125,0.374853253364563,1.0,0.0,3.0,1.0,0.0
12294180,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.9836078882217408,0.2807652056217193,0.1921028345823288,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.9836078882217408,0.2312403470277786,0.2022935301065445,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.9836078882217408,0.3745618760585785,0.1494133174419403,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.9434536695480348,0.1857440620660781,0.1787238717079162,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.9927263855934144,0.2167583554983139,0.9926859140396118,285.1849060058594,285.6812744140625,291.1029968261719,285.97998046875,291.1007995605469,297.32647705078125,285.1775817871094,1.0,0.363997220993042,1.0,1.0,0.0,1.0,-2.054416418075561,2.054413080215454,3.399048637220403e-06,1.5857442617416382,0.939845085144043,0.939845085144043,0.0,40.48917007446289,410.0,12401.26171875,-0.0,637.7739868164062,1.0,283.13592529296875,284.7591247558594,289.13897705078125,290.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,8463.8193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494519710540771,1.0,0.0,0.0,1.8492687940597528,1.8492748737335205,2.281883695331999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.766845703125,0.0,196.4467010498047,1895.4371337890625,0.0,1236.9765625,0.4625448882579803,1.0,0.0,3.0,1.0,0.0
12294240,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9862051010131836,0.2790654897689819,0.1976121515035629,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9863260984420776,0.2297501564025879,0.2081867903470993,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9862051010131836,0.3734645247459411,0.1536983400583267,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.93422669172287,0.1845975965261459,0.1775339543819427,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9853544235229492,0.2148230820894241,0.9840763807296752,285.1698608398437,285.6788330078125,291.1132202148437,285.9859619140625,291.11102294921875,297.30426025390625,285.16357421875,1.0,0.3662416338920593,1.0,1.0,0.0,1.0,-2.0658621788024902,2.065858840942383,3.436501856413088e-06,1.5945489406585691,0.9388341307640076,0.9388341307640076,0.0,41.27104949951172,410.0,12515.2998046875,-0.0,648.2857666015625,1.0,283.1388854980469,284.7376403808594,289.07421875,290.1282958984375,293.1499938964844,293.1499938964844,283.1499938964844,8893.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645444929599762,1.0,0.0,0.0,1.8938521146774288,1.893858432769776,2.3932361159495485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.49169921875,0.0,211.06607055664065,1895.4371337890625,0.0,1209.7105712890625,0.4763717353343963,1.0,0.0,3.0,1.0,0.0
12294300,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9969189167022704,0.2700436413288116,0.231270745396614,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9604238271713256,0.2230964601039886,0.2147757709026336,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9969189167022704,0.36735799908638,0.1798772364854812,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8878432512283325,0.1806317865848541,0.1734564155340194,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9366663098335266,0.2081165462732315,0.9520131945610046,285.1108703613281,285.6690673828125,291.1538391113281,286.009765625,291.15167236328125,297.21734619140625,285.1049499511719,1.0,0.3750819563865661,1.0,1.0,0.0,1.0,-2.101241111755371,2.101237773895264,3.554663180693751e-06,1.6223827600479126,0.9346194267272948,0.9346194267272948,0.0,45.60417556762695,410.0,12933.29296875,-0.0,692.9323120117188,1.0,283.1459045410156,284.6501770019531,288.9004821777344,289.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,10786.6474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235999464988708,1.0,0.0,0.0,2.0773825645446777,2.077390193939209,2.879561122881569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.814208984375,0.0,278.9313659667969,1895.4371337890625,0.0,1067.9444580078125,0.5184363126754761,1.0,0.0,3.0,1.0,0.0
12294360,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9511627554893494,0.25863116979599,0.2381303310394287,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8898952007293701,0.2178958058357238,0.2094878256320953,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.3579379916191101,0.2185997813940048,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8314850330352783,0.1773658096790313,0.1703333109617233,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8688211441040039,0.2025624066591262,0.926016628742218,285.0635681152344,285.7184753417969,291.1943359375,286.033447265625,291.19219970703125,297.1370849609375,285.0579833984375,1.0,0.3837050497531891,1.0,1.0,0.0,1.0,-2.1156980991363525,2.115694522857666,3.6041008115716977e-06,1.6340861320495603,0.9294810891151428,0.9294810891151428,0.0,53.15961456298828,410.0,13205.5537109375,-0.0,731.95654296875,1.0,283.1485900878906,284.581787109375,288.8307189941406,289.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,12458.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979337692260742,1.0,0.0,0.0,2.2230794429779053,2.223088264465332,3.2976407737805857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.8837890625,0.0,342.312744140625,1895.4371337890625,0.0,917.3602294921876,0.5568013787269592,1.0,0.0,3.0,1.0,0.0
12294420,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8231505155563354,0.2456806153059005,0.22518190741539,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7818166613578796,0.2110378742218017,0.2032177895307541,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9142593145370485,0.3371285498142242,0.2402074337005615,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7325806021690369,0.1724518239498138,0.1663770675659179,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7613959312438965,0.1943259090185165,0.8910654783248901,284.9682312011719,285.6994934082031,291.2673645019531,286.07598876953125,291.26519775390625,296.9976806640625,284.9617004394531,1.0,0.3984075784683227,1.0,1.0,0.0,1.0,-2.070814371109009,2.0708110332489014,3.456076683505671e-06,1.6004644632339478,0.9201197624206544,0.9201197624206544,0.0,76.97881317138672,410.0,13309.509765625,-0.0,778.572998046875,1.0,283.1498413085937,284.458740234375,288.8619079589844,289.79217529296875,293.1499938964844,293.1499938964844,283.1499938964844,15493.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569930672645569,1.0,0.0,0.0,2.454129934310913,2.4541406631469727,4.018726826870989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.6904296875,0.0,462.0899658203125,1895.4371337890625,0.0,716.3703002929688,0.6104801297187805,1.0,0.0,3.0,1.0,0.0
12294480,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8146906495094299,0.2447071522474289,0.2242558151483535,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7735705971717834,0.2104404270648956,0.2027080953121185,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9030284285545348,0.3356736302375793,0.238949716091156,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7256488800048828,0.1719829887151718,0.1660215854644775,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.753425121307373,0.193564161658287,0.8879342675209045,284.9576110839844,285.7549743652344,291.27508544921875,286.0804748535156,291.2729187011719,296.988037109375,284.95050048828125,1.0,0.3998928070068359,1.0,1.0,0.0,1.0,-2.0644760131835938,2.0644726753234863,3.434052359807538e-06,1.5948266983032229,0.918298363685608,0.918298363685608,0.0,79.64244079589844,398.0,13291.58203125,-0.0,782.0540771484375,1.0,283.1498718261719,284.44610595703125,288.8715515136719,289.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,15766.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534576177597046,1.0,0.0,0.0,2.4729220867156982,2.472933053970337,4.080507949311141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.15234375,0.0,472.9624328613281,1895.4371337890625,0.0,701.1624755859375,0.6180579662322998,1.0,0.0,3.0,1.0,0.0
12294540,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7503858804702759,0.2369991242885589,0.2173169255256652,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7176371216773987,0.2051932215690612,0.1983872354030609,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8319582939147949,0.3255353271961212,0.2309067398309707,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6695164442062378,0.1675835996866226,0.1627202630043029,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6956700682640076,0.1866534799337387,0.8598975539207458,284.8685607910156,285.7883605957031,291.3554077148437,286.12701416015625,291.3531799316406,296.9324951171875,284.8647155761719,1.0,0.4141463935375213,1.0,1.0,0.0,1.0,-2.003638744354248,2.0036354064941406,3.236091515645967e-06,1.547025203704834,0.905519962310791,0.905519962310791,0.0,105.327880859375,386.0,13201.330078125,-0.0,818.2997436523438,1.0,283.1499938964844,284.34405517578125,288.99609375,289.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18698.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268178582191467,1.0,0.0,0.0,2.655735969543457,2.6557486057281494,4.706121785602593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.444091796875,0.0,588.5991821289062,1895.4371337890625,0.0,596.4191284179688,0.6632375121116638,1.0,0.0,3.0,1.0,0.0
12294600,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7503858804702759,0.2369991242885589,0.2173169255256652,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7176371216773987,0.2051932215690612,0.1983872354030609,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8319582939147949,0.3255353271961212,0.2309067398309707,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6695164442062378,0.1675835996866226,0.1627202630043029,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6956700682640076,0.1866534799337387,0.8598975539207458,284.8685607910156,285.7883605957031,291.3554077148437,286.12701416015625,291.3531799316406,296.9324951171875,284.8647155761719,1.0,0.4141463935375213,1.0,1.0,0.0,1.0,-2.003638744354248,2.0036354064941406,3.236091515645967e-06,1.547025203704834,0.905519962310791,0.905519962310791,0.0,105.327880859375,386.0,13201.330078125,-0.0,818.2997436523438,1.0,283.1499938964844,284.34405517578125,288.99609375,289.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18698.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268178582191467,1.0,0.0,0.0,2.655735969543457,2.6557486057281494,4.706121785602593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.444091796875,0.0,588.5991821289062,1895.4371337890625,0.0,596.4191284179688,0.6632375121116638,1.0,0.0,3.0,1.0,0.0
12294660,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.7169718146324158,0.2318558096885681,0.2131106108427047,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.682920515537262,0.2011846452951431,0.1952462643384933,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7940799593925476,0.3197716176509857,0.2270215302705764,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.6381773948669434,0.1639125645160675,0.1599861532449722,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.6594127416610718,0.1811417937278747,0.8380670547485352,284.8175048828125,285.8186950683594,291.4353332519531,286.1730651855469,291.4330749511719,296.9127502441406,284.81524658203125,1.0,0.4267787933349609,1.0,1.0,0.0,1.0,-1.9606401920318604,1.960637092590332,3.100064532191027e-06,1.5132458209991455,0.8919512629508972,0.8919512629508972,0.0,126.77000427246094,374.0,13156.7919921875,-0.0,853.2177124023438,1.0,283.1499938964844,284.2823791503906,289.1222229003906,290.0277099609375,293.1499938964844,293.1499938964844,283.1499938964844,21233.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169996023178101,1.0,0.0,0.0,2.7852559089660645,2.7852699756622314,5.176349304747419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.908203125,0.0,682.7962646484375,1895.4371337890625,0.0,561.9175415039062,0.6896883249282837,1.0,0.0,3.0,1.0,0.0
12294720,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.7169718146324158,0.2318558096885681,0.2131106108427047,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.682920515537262,0.2011846452951431,0.1952462643384933,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7940799593925476,0.3197716176509857,0.2270215302705764,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.6381773948669434,0.1639125645160675,0.1599861532449722,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.6594127416610718,0.1811417937278747,0.8380670547485352,284.8175048828125,285.8186950683594,291.4353332519531,286.1730651855469,291.4330749511719,296.9127502441406,284.81524658203125,1.0,0.4267787933349609,1.0,1.0,0.0,1.0,-1.9606401920318604,1.960637092590332,3.100064532191027e-06,1.5132458209991455,0.8919512629508972,0.8919512629508972,0.0,126.77000427246094,374.0,13156.7919921875,-0.0,853.2177124023438,1.0,283.1499938964844,284.2823791503906,289.1222229003906,290.0277099609375,293.1499938964844,293.1499938964844,283.1499938964844,21233.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169996023178101,1.0,0.0,0.0,2.7852559089660645,2.7852699756622314,5.176349304747419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.908203125,0.0,682.7962646484375,1895.4371337890625,0.0,561.9175415039062,0.6896883249282837,1.0,0.0,3.0,1.0,0.0
12294780,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.6918290257453918,0.2279151231050491,0.2100906819105148,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.65910804271698,0.1979144364595413,0.1927791386842727,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.767541766166687,0.3155872821807861,0.2244724035263061,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.6177273988723755,0.1607751101255417,0.1576782315969467,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.635944664478302,0.176502451300621,0.8200863003730774,284.8015441894531,285.8459777832031,291.5148010253906,286.2185974121094,291.5124816894531,296.9061279296875,284.80084228515625,1.0,0.437915027141571,1.0,1.0,0.0,1.0,-1.926620602607727,1.9266175031661987,2.9947434541099938e-06,1.4865134954452517,0.8780706524848938,0.8780706524848938,0.0,145.51319885253906,362.0,13093.4111328125,-0.0,885.33203125,1.0,283.1499938964844,284.26385498046875,289.2158203125,290.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,22424.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170325636863708,1.0,0.0,0.0,2.812140226364136,2.812154531478882,5.276759225125716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.01220703125,0.0,707.2467651367188,1895.4371337890625,0.0,562.0299682617188,0.6965366005897522,1.0,0.0,3.0,1.0,0.0
12294840,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.6918290257453918,0.2279151231050491,0.2100906819105148,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.65910804271698,0.1979144364595413,0.1927791386842727,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.767541766166687,0.3155872821807861,0.2244724035263061,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.6177273988723755,0.1607751101255417,0.1576782315969467,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.635944664478302,0.176502451300621,0.8200863003730774,284.8015441894531,285.8459777832031,291.5148010253906,286.2185974121094,291.5124816894531,296.9061279296875,284.80084228515625,1.0,0.437915027141571,1.0,1.0,0.0,1.0,-1.926620602607727,1.9266175031661987,2.9947434541099938e-06,1.4865134954452517,0.8780706524848938,0.8780706524848938,0.0,145.51319885253906,362.0,13093.4111328125,-0.0,885.33203125,1.0,283.1499938964844,284.26385498046875,289.2158203125,290.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,22424.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170325636863708,1.0,0.0,0.0,2.812140226364136,2.812154531478882,5.276759225125716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.01220703125,0.0,707.2467651367188,1895.4371337890625,0.0,562.0299682617188,0.6965366005897522,1.0,0.0,3.0,1.0,0.0
12294900,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.6816260814666748,0.2262183427810669,0.2088309377431869,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.6500155329704285,0.1964698433876037,0.1917123794555664,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7573585510253906,0.3137899339199066,0.223423883318901,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.6088703274726868,0.1593627780675888,0.1566494852304458,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.6269298791885376,0.1744086146354675,0.8120650053024292,284.8026733398437,285.83251953125,291.5543212890625,286.2411804199219,291.5520324707031,296.9054870605469,284.8028259277344,1.0,0.4429540634155273,1.0,1.0,0.0,1.0,-1.9116981029510496,1.9116952419281008,2.949191184598021e-06,1.4747841358184814,0.8713467717170715,0.8713467717170715,0.0,154.07594299316406,362.0,13055.1904296875,-0.0,900.0849609375,1.0,283.1499938964844,284.2662048339844,289.24920654296875,290.1619873046875,293.1499938964844,293.1499938964844,283.1499938964844,22597.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184460878372192,1.0,0.0,0.0,2.795090913772583,2.795105218887329,5.212970108914305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.758056640625,0.0,697.0101928710938,1895.4371337890625,0.0,566.8702392578125,0.6954321265220642,1.0,0.0,3.0,1.0,0.0
12294960,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6727630496025085,0.2246557921171188,0.2076880037784576,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6422790288925171,0.1951226592063903,0.1907280087471008,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7486605644226074,0.3121184408664703,0.2224648594856262,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.6006049513816833,0.1580363661050796,0.1556887626647949,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6188796758651733,0.1724295914173126,0.8045217990875244,284.8049621582031,285.8702392578125,291.59375,286.2636108398437,291.5914306640625,296.9059753417969,284.80523681640625,1.0,0.4476540088653564,1.0,1.0,0.0,1.0,-1.8977787494659424,1.8977758884429927,2.907057250922662e-06,1.4638404846191406,0.8640612363815308,0.8640612363815308,0.0,162.15492248535156,350.0,13029.2666015625,-0.0,913.881591796875,1.0,283.1499938964844,284.26837158203125,289.2760009765625,290.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,22829.9296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519946813583374,1.0,0.0,0.0,2.783527135848999,2.783541440963745,5.169925429981959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.686279296875,0.0,690.7835693359375,1895.4371337890625,0.0,572.0556030273438,0.6901264786720276,1.0,0.0,3.0,1.0,0.0
12295020,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6582436561584473,0.2218496352434158,0.2056597471237182,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.6297065019607544,0.1926590353250503,0.1889414191246032,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7345003485679626,0.3090435862541199,0.2207176983356475,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.5860411524772644,0.1555965095758438,0.1539275199174881,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6039168238639832,0.1687413305044174,0.7904962301254272,284.8208923339844,285.8915710449219,291.6722106933594,286.3080444335937,291.6698913574219,296.9095153808594,284.82183837890625,1.0,0.4560866951942444,1.0,1.0,0.0,1.0,-1.8721407651901243,1.8721379041671755,2.8303536510065896e-06,1.4436750411987305,0.8500773906707764,0.8500773906707764,0.0,176.9855499267578,338.0,12962.69921875,-0.0,938.45947265625,1.0,283.1499938964844,284.2879638671875,289.3160095214844,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,22702.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521721363067627,1.0,0.0,0.0,2.7192423343658447,2.7192561626434326,4.933886543767585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.155029296875,0.0,649.1207275390625,1895.4371337890625,0.0,578.249267578125,0.6751998662948608,1.0,0.0,3.0,1.0,0.0
12295080,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6582436561584473,0.2218496352434158,0.2056597471237182,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.6297065019607544,0.1926590353250503,0.1889414191246032,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7345003485679626,0.3090435862541199,0.2207176983356475,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.5860411524772644,0.1555965095758438,0.1539275199174881,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6039168238639832,0.1687413305044174,0.7904962301254272,284.8208923339844,285.8915710449219,291.6722106933594,286.3080444335937,291.6698913574219,296.9095153808594,284.82183837890625,1.0,0.4560866951942444,1.0,1.0,0.0,1.0,-1.8721407651901243,1.8721379041671755,2.8303536510065896e-06,1.4436750411987305,0.8500773906707764,0.8500773906707764,0.0,176.9855499267578,338.0,12962.69921875,-0.0,938.45947265625,1.0,283.1499938964844,284.2879638671875,289.3160095214844,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,22702.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521721363067627,1.0,0.0,0.0,2.7192423343658447,2.7192561626434326,4.933886543767585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.155029296875,0.0,649.1207275390625,1895.4371337890625,0.0,578.249267578125,0.6751998662948608,1.0,0.0,3.0,1.0,0.0
12295140,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6470198035240173,0.2193947732448578,0.2038992643356323,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6195949912071228,0.1904405504465103,0.1873343288898468,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7232293486595154,0.3062324523925781,0.2191207706928253,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.5737534761428833,0.1533919870853424,0.1523333340883255,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5906120538711548,0.1653355658054351,0.7775081396102905,284.8456115722656,285.9099426269531,291.7501220703125,286.35186767578125,291.7477722167969,296.9153747558594,284.8470764160156,1.0,0.4632924497127533,1.0,1.0,0.0,1.0,-1.8486676216125488,1.8486648797988887,2.7611558834905736e-06,1.4252007007598877,0.8362489938735962,0.8362489938735962,0.0,190.14581298828125,326.0,12892.970703125,-0.0,958.8792114257812,1.0,283.1499938964844,284.3183898925781,289.3494873046875,290.26171875,293.1499938964844,293.1499938964844,283.1499938964844,22223.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212334394454956,1.0,0.0,0.0,2.632425308227539,2.6324384212493896,4.623868221642624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.90234375,0.0,594.02099609375,1895.4371337890625,0.0,576.5394287109375,0.6548906564712524,1.0,0.0,3.0,1.0,0.0
12295200,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6470198035240173,0.2193947732448578,0.2038992643356323,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6195949912071228,0.1904405504465103,0.1873343288898468,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7232293486595154,0.3062324523925781,0.2191207706928253,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.5737534761428833,0.1533919870853424,0.1523333340883255,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5906120538711548,0.1653355658054351,0.7775081396102905,284.8456115722656,285.9099426269531,291.7501220703125,286.35186767578125,291.7477722167969,296.9153747558594,284.8470764160156,1.0,0.4632924497127533,1.0,1.0,0.0,1.0,-1.8486676216125488,1.8486648797988887,2.7611558834905736e-06,1.4252007007598877,0.8362489938735962,0.8362489938735962,0.0,190.14581298828125,326.0,12892.970703125,-0.0,958.8792114257812,1.0,283.1499938964844,284.3183898925781,289.3494873046875,290.26171875,293.1499938964844,293.1499938964844,283.1499938964844,22223.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212334394454956,1.0,0.0,0.0,2.632425308227539,2.6324384212493896,4.623868221642624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.90234375,0.0,594.02099609375,1895.4371337890625,0.0,576.5394287109375,0.6548906564712524,1.0,0.0,3.0,1.0,0.0
12295260,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6382158994674683,0.2172319889068603,0.2023510932922363,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6107829809188843,0.1884215474128723,0.1858587563037872,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7136793732643127,0.3036280274391174,0.2176267206668853,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.5634194612503052,0.1513841450214386,0.1508670300245285,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5789819359779358,0.1621566116809845,0.7652746438980103,284.8771667480469,285.92547607421875,291.82745361328125,286.3951110839844,291.8251037597656,296.9228820800781,284.8790283203125,1.0,0.4693499505519867,1.0,1.0,0.0,1.0,-1.8267911672592163,1.8267884254455569,2.6975533273798646e-06,1.4079710245132446,0.8226906657218933,0.8226906657218933,0.0,201.68716430664065,314.0,12819.68359375,-0.0,975.0252075195312,1.0,283.1499938964844,284.3572998046875,289.3843994140625,290.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,21512.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190037488937378,1.0,0.0,0.0,2.5317227840423584,2.531735181808472,4.276866434338445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.9521484375,0.0,533.3912963867188,1895.4371337890625,0.0,568.79150390625,0.6312541365623474,1.0,0.0,3.0,1.0,0.0
