time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6382158994674683,0.2172319889068603,0.2023510932922363,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6107829809188843,0.1884215474128723,0.1858587563037872,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7136793732643127,0.3036280274391174,0.2176267206668853,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.5634194612503052,0.1513841450214386,0.1508670300245285,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5789819359779358,0.1621566116809845,0.7652746438980103,284.8771667480469,285.92547607421875,291.82745361328125,286.3951110839844,291.8251037597656,296.9228820800781,284.8790283203125,1.0,0.4693499505519867,1.0,1.0,0.0,1.0,-1.8267911672592163,1.8267884254455569,2.6975533273798646e-06,1.4079710245132446,0.8226906657218933,0.8226906657218933,0.0,201.68716430664065,314.0,12819.68359375,-0.0,975.0252075195312,1.0,283.1499938964844,284.3572998046875,289.3843994140625,290.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,21512.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190037488937378,1.0,0.0,0.0,2.5317227840423584,2.531735181808472,4.276866434338445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.9521484375,0.0,533.3912963867188,1895.4371337890625,0.0,568.79150390625,0.6312541365623474,1.0,0.0,3.0,1.0,0.0
12295380,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6311823725700378,0.2153214365243911,0.2009748518466949,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6029842495918274,0.1865771561861038,0.1844895482063293,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.705177366733551,0.3012044429779053,0.2162150889635086,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5547654628753662,0.1495502442121505,0.1495063006877899,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.5688585638999939,0.159175232052803,0.7536531686782837,284.9144592285156,285.93817138671875,291.9041748046875,286.4377136230469,291.9018249511719,296.931396484375,284.91668701171875,1.0,0.4743357896804809,1.0,1.0,0.0,1.0,-1.806210160255432,1.8062074184417725,2.6385009732621256e-06,1.391749143600464,0.8095083832740784,0.8095083832740784,0.0,211.6616058349609,302.0,12742.7568359375,-0.0,986.9861450195312,1.0,283.1499938964844,284.40338134765625,289.4230041503906,290.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,20650.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159718990325928,1.0,0.0,0.0,2.4228556156158447,2.4228670597076416,3.9169538013084093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.857177734375,0.0,472.2059020996094,1895.4371337890625,0.0,558.4256591796875,0.6086410880088806,1.0,0.0,3.0,1.0,0.0
12295440,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6311823725700378,0.2153214365243911,0.2009748518466949,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6029842495918274,0.1865771561861038,0.1844895482063293,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.705177366733551,0.3012044429779053,0.2162150889635086,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5547654628753662,0.1495502442121505,0.1495063006877899,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.5688585638999939,0.159175232052803,0.7536531686782837,284.9144592285156,285.93817138671875,291.9041748046875,286.4377136230469,291.9018249511719,296.931396484375,284.91668701171875,1.0,0.4743357896804809,1.0,1.0,0.0,1.0,-1.806210160255432,1.8062074184417725,2.6385009732621256e-06,1.391749143600464,0.8095083832740784,0.8095083832740784,0.0,211.6616058349609,302.0,12742.7568359375,-0.0,986.9861450195312,1.0,283.1499938964844,284.40338134765625,289.4230041503906,290.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,20650.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159718990325928,1.0,0.0,0.0,2.4228556156158447,2.4228670597076416,3.9169538013084093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.857177734375,0.0,472.2059020996094,1895.4371337890625,0.0,558.4256591796875,0.6086410880088806,1.0,0.0,3.0,1.0,0.0
12295500,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6281797289848328,0.2144486308097839,0.2003437578678131,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.5995143055915833,0.1857113540172577,0.183838814496994,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7013902068138123,0.3000480532646179,0.2155347764492035,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.5509900450706482,0.1486904025077819,0.1488600820302963,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.5643097162246704,0.157749742269516,0.7480409145355225,284.9313049316406,285.92138671875,291.9423217773437,286.458740234375,291.93994140625,296.9354553222656,284.9334716796875,1.0,0.4764497578144073,1.0,1.0,0.0,1.0,-1.7963387966156006,1.7963361740112305,2.610448291306966e-06,1.3839646577835083,0.8032442927360535,0.8032442927360535,0.0,216.082260131836,302.0,12712.7080078125,-0.0,991.4566040039062,1.0,283.1499938964844,284.4236145019531,289.44403076171875,290.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,20419.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144919157028198,1.0,0.0,0.0,2.379024744033813,2.3790359497070312,3.776515598019614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.257568359375,0.0,449.5260620117188,1895.4371337890625,0.0,553.4358520507812,0.5987025499343872,1.0,0.0,3.0,1.0,0.0
12295560,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.625455915927887,0.2136240005493164,0.1997436434030532,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5963063836097717,0.1848783195018768,0.1832056939601898,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6979209780693054,0.298921674489975,0.2148657888174057,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5475413203239441,0.1478643417358398,0.1482323706150055,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.5600727796554565,0.1563626080751419,0.7425388693809509,284.9473571777344,285.94805908203125,291.98028564453125,286.4796447753906,291.9779357910156,296.939697265625,284.9494323730469,1.0,0.4783208966255188,1.0,1.0,0.0,1.0,-1.7866941690444946,1.7866915464401243,2.583210061857244e-06,1.3763561248779297,0.796613872051239,0.796613872051239,0.0,220.1376190185547,290.0,12685.3818359375,-0.0,994.9363403320312,1.0,283.1499938964844,284.44268798828125,289.4657592773437,290.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,20205.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131416916847229,1.0,0.0,0.0,2.3392045497894287,2.3392152786254883,3.6511505641101394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.955810546875,0.0,429.5518798828125,1895.4371337890625,0.0,548.9232788085938,0.5896815061569214,1.0,0.0,3.0,1.0,0.0
12295620,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6207047700881958,0.2121093720197677,0.1986266076564788,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.5906081795692444,0.1833028793334961,0.1819851845502853,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6918323636054993,0.2967504560947418,0.213555172085762,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.5415130257606506,0.1463059484958648,0.1470256596803665,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.55244380235672,0.1536922007799148,0.7318166494369507,284.9781799316406,285.95526123046875,292.05572509765625,286.5209045410156,292.0533752441406,296.9485168457031,284.98016357421875,1.0,0.4813783764839172,1.0,1.0,0.0,1.0,-1.7679896354675293,1.7679871320724487,2.5308631848020013e-06,1.3615920543670654,0.7840253114700317,0.7840253114700317,0.0,227.20730590820312,278.0,12633.6044921875,-0.0,999.0737915039062,1.0,283.1499938964844,284.4793395996094,289.509765625,290.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19924.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109042525291443,1.0,0.0,0.0,2.2657055854797363,2.2657158374786377,3.425313366278715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.529296875,0.0,394.8191833496094,1895.4371337890625,0.0,541.5282592773438,0.5732307434082031,1.0,0.0,3.0,1.0,0.0
12295680,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6207047700881958,0.2121093720197677,0.1986266076564788,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.5906081795692444,0.1833028793334961,0.1819851845502853,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6918323636054993,0.2967504560947418,0.213555172085762,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.5415130257606506,0.1463059484958648,0.1470256596803665,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.55244380235672,0.1536922007799148,0.7318166494369507,284.9781799316406,285.95526123046875,292.05572509765625,286.5209045410156,292.0533752441406,296.9485168457031,284.98016357421875,1.0,0.4813783764839172,1.0,1.0,0.0,1.0,-1.7679896354675293,1.7679871320724487,2.5308631848020013e-06,1.3615920543670654,0.7840253114700317,0.7840253114700317,0.0,227.20730590820312,278.0,12633.6044921875,-0.0,999.0737915039062,1.0,283.1499938964844,284.4793395996094,289.509765625,290.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19924.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109042525291443,1.0,0.0,0.0,2.2657055854797363,2.2657158374786377,3.425313366278715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.529296875,0.0,394.8191833496094,1895.4371337890625,0.0,541.5282592773438,0.5732307434082031,1.0,0.0,3.0,1.0,0.0
12295740,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.616744875907898,0.2107700556516647,0.1976168900728225,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.585794985294342,0.1818443089723587,0.1808224767446518,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6867582201957703,0.2946848571300506,0.2122789025306701,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5365140438079834,0.1448681801557541,0.1458805650472641,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.5458366870880127,0.1511523723602295,0.7214348912239075,285.0079040527344,285.9597473144531,292.1304931640625,286.5614624023437,292.12811279296875,296.9576721191406,285.0098876953125,1.0,0.4835711717605591,1.0,1.0,0.0,1.0,-1.7500078678131104,1.7500053644180298,2.481133833498461e-06,1.347386598587036,0.7717728018760681,0.7717728018760681,0.0,232.9393920898437,266.0,12585.29296875,-0.0,999.6553344726562,1.0,283.1499938964844,284.5146789550781,289.5528869628906,290.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,19742.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092058181762695,1.0,0.0,0.0,2.198696613311768,2.19870662689209,3.225700311304536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.95751953125,0.0,365.22802734375,1895.4371337890625,0.0,535.9828491210938,0.5583995580673218,1.0,0.0,3.0,1.0,0.0
12295800,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.616744875907898,0.2107700556516647,0.1976168900728225,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.585794985294342,0.1818443089723587,0.1808224767446518,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6867582201957703,0.2946848571300506,0.2122789025306701,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5365140438079834,0.1448681801557541,0.1458805650472641,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.5458366870880127,0.1511523723602295,0.7214348912239075,285.0079040527344,285.9597473144531,292.1304931640625,286.5614624023437,292.12811279296875,296.9576721191406,285.0098876953125,1.0,0.4835711717605591,1.0,1.0,0.0,1.0,-1.7500078678131104,1.7500053644180298,2.481133833498461e-06,1.347386598587036,0.7717728018760681,0.7717728018760681,0.0,232.9393920898437,266.0,12585.29296875,-0.0,999.6553344726562,1.0,283.1499938964844,284.5146789550781,289.5528869628906,290.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,19742.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092058181762695,1.0,0.0,0.0,2.198696613311768,2.19870662689209,3.225700311304536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.95751953125,0.0,365.22802734375,1895.4371337890625,0.0,535.9828491210938,0.5583995580673218,1.0,0.0,3.0,1.0,0.0
12295860,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6134766936302185,0.2096031755208969,0.1967138350009918,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.581789493560791,0.1804999262094497,0.1797171682119369,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6825765371322632,0.2927246689796448,0.2110381871461868,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5324109196662903,0.1435474902391433,0.1447958946228027,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5401386022567749,0.1487375795841217,0.7113766670227051,285.0372619628906,285.9616394042969,292.2045288085937,286.6012878417969,292.2021789550781,296.96710205078125,285.03924560546875,1.0,0.4849611222743988,1.0,1.0,0.0,1.0,-1.732726812362671,1.73272442817688,2.4338926323252963e-06,1.3337229490280151,0.7598909735679626,0.7598909735679626,0.0,237.40328979492188,254.0,12539.3359375,-0.0,996.9844360351562,1.0,283.1499938964844,284.5495910644531,289.5942687988281,290.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19618.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078198313713074,1.0,0.0,0.0,2.136018991470337,2.136028528213501,3.044413290353987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.981201171875,0.0,339.1929626464844,1895.4371337890625,0.0,531.50048828125,0.5446577668190002,1.0,0.0,3.0,1.0,0.0
12295920,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6134766936302185,0.2096031755208969,0.1967138350009918,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.581789493560791,0.1804999262094497,0.1797171682119369,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6825765371322632,0.2927246689796448,0.2110381871461868,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5324109196662903,0.1435474902391433,0.1447958946228027,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5401386022567749,0.1487375795841217,0.7113766670227051,285.0372619628906,285.9616394042969,292.2045288085937,286.6012878417969,292.2021789550781,296.96710205078125,285.03924560546875,1.0,0.4849611222743988,1.0,1.0,0.0,1.0,-1.732726812362671,1.73272442817688,2.4338926323252963e-06,1.3337229490280151,0.7598909735679626,0.7598909735679626,0.0,237.40328979492188,254.0,12539.3359375,-0.0,996.9844360351562,1.0,283.1499938964844,284.5495910644531,289.5942687988281,290.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19618.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078198313713074,1.0,0.0,0.0,2.136018991470337,2.136028528213501,3.044413290353987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.981201171875,0.0,339.1929626464844,1895.4371337890625,0.0,531.50048828125,0.5446577668190002,1.0,0.0,3.0,1.0,0.0
12295980,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.610854983329773,0.2086077630519867,0.1959188729524612,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.5785264372825623,0.1792683899402618,0.1786705404520034,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6791879534721375,0.2908709943294525,0.2098357528448104,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.5290952324867249,0.1423417031764984,0.1437721401453018,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.535252571105957,0.1464448273181915,0.7016398310661316,285.0666809082031,285.9609680175781,292.27783203125,286.6403503417969,292.27545166015625,296.9767761230469,285.0686950683594,1.0,0.485606700181961,1.0,1.0,0.0,1.0,-1.7161513566970823,1.7161489725112915,2.389085921095102e-06,1.3206048011779783,0.748417854309082,0.748417854309082,0.0,240.669189453125,242.0,12495.267578125,-0.0,991.375,1.0,283.1499938964844,284.5845947265625,289.6339111328125,290.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,19527.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065423250198364,1.0,0.0,0.0,2.07649302482605,2.0765023231506348,2.87709610802267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.6064453125,0.0,315.8193664550781,1895.4371337890625,0.0,527.4032592773438,0.531708836555481,1.0,0.0,3.0,1.0,0.0
12296040,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.610854983329773,0.2086077630519867,0.1959188729524612,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.5785264372825623,0.1792683899402618,0.1786705404520034,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6791879534721375,0.2908709943294525,0.2098357528448104,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.5290952324867249,0.1423417031764984,0.1437721401453018,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.535252571105957,0.1464448273181915,0.7016398310661316,285.0666809082031,285.9609680175781,292.27783203125,286.6403503417969,292.27545166015625,296.9767761230469,285.0686950683594,1.0,0.485606700181961,1.0,1.0,0.0,1.0,-1.7161513566970823,1.7161489725112915,2.389085921095102e-06,1.3206048011779783,0.748417854309082,0.748417854309082,0.0,240.669189453125,242.0,12495.267578125,-0.0,991.375,1.0,283.1499938964844,284.5845947265625,289.6339111328125,290.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,19527.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065423250198364,1.0,0.0,0.0,2.07649302482605,2.0765023231506348,2.87709610802267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.6064453125,0.0,315.8193664550781,1895.4371337890625,0.0,527.4032592773438,0.531708836555481,1.0,0.0,3.0,1.0,0.0
12296100,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.609789252281189,0.2081741839647293,0.1955625861883163,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.5771554708480835,0.1786946207284927,0.1781698018312454,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6777647733688354,0.2899842858314514,0.2092497199773788,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.5277044177055359,0.1417813301086425,0.1432834416627884,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.5330873131752014,0.145343467593193,0.6968926191329956,285.08154296875,285.9413452148437,292.314208984375,286.6596069335937,292.31182861328125,296.981689453125,285.0836486816406,1.0,0.4856675565242767,1.0,1.0,0.0,1.0,-1.7081319093704224,1.7081295251846311,2.36758546634519e-06,1.314253568649292,0.7430309057235718,0.7430309057235718,0.0,241.8750915527344,242.0,12473.3359375,-0.0,987.5650634765624,1.0,283.1499938964844,284.6023864746094,289.6532287597656,290.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,19505.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059069395065308,1.0,0.0,0.0,2.0472989082336426,2.0473079681396484,2.796764420054388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.7578125,0.0,304.8795471191406,1895.4371337890625,0.0,525.37744140625,0.5254184007644653,1.0,0.0,3.0,1.0,0.0
12296160,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6088908910751343,0.2077839821577072,0.1952347010374069,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.5759515762329102,0.1781491041183471,0.1776847243309021,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6765120625495911,0.2891249358654022,0.2086745053529739,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.5264805555343628,0.1412494331598281,0.1428106725215912,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.5310961604118347,0.1442721784114837,0.6922281980514526,285.0964050292969,285.9577941894531,292.3503723144531,286.6786804199219,292.3479919433594,296.9866638183594,285.0984802246094,1.0,0.4855609536170959,1.0,1.0,0.0,1.0,-1.7002967596054075,1.7002943754196167,2.3466911898140097e-06,1.3080450296401978,0.7373950481414795,0.7373950481414795,0.0,242.80548095703125,230.0,12453.0498046875,-0.0,983.130126953125,1.0,283.1499938964844,284.6199951171875,289.6722717285156,290.561767578125,293.1499938964844,293.1499938964844,283.1499938964844,19452.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052670240402222,1.0,0.0,0.0,2.019567012786865,2.019575834274292,2.721509986258752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.952392578125,0.0,294.6105651855469,1895.4371337890625,0.0,523.3453369140625,0.5194059610366821,1.0,0.0,3.0,1.0,0.0
12296220,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.6075686812400818,0.2071299105882644,0.1946627348661422,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.5740126371383667,0.1771402209997177,0.1767611801624298,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6744770407676697,0.2874859571456909,0.2075564861297607,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.5244918465614319,0.1402681171894073,0.1419122815132141,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.527592122554779,0.1422165483236313,0.6831429600715637,285.12652587890625,285.9521789550781,292.4220886230469,286.7161865234375,292.41973876953125,296.9967041015625,285.128662109375,1.0,0.484879195690155,1.0,1.0,0.0,1.0,-1.685171365737915,1.6851691007614136,2.30666751122044e-06,1.2960503101348877,0.7268552184104919,0.7268552184104919,0.0,243.8908233642578,218.0,12412.76953125,-0.0,972.5608520507812,1.0,283.1499938964844,284.65582275390625,289.7097473144531,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,19382.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039771199226379,1.0,0.0,0.0,1.9650259017944336,1.965034365653992,2.576498729922605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.130859375,0.0,275.276123046875,1895.4371337890625,0.0,519.2734375,0.5076836347579956,1.0,0.0,3.0,1.0,0.0
12296280,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.6075686812400818,0.2071299105882644,0.1946627348661422,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.5740126371383667,0.1771402209997177,0.1767611801624298,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6744770407676697,0.2874859571456909,0.2075564861297607,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.5244918465614319,0.1402681171894073,0.1419122815132141,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.527592122554779,0.1422165483236313,0.6831429600715637,285.12652587890625,285.9521789550781,292.4220886230469,286.7161865234375,292.41973876953125,296.9967041015625,285.128662109375,1.0,0.484879195690155,1.0,1.0,0.0,1.0,-1.685171365737915,1.6851691007614136,2.30666751122044e-06,1.2960503101348877,0.7268552184104919,0.7268552184104919,0.0,243.8908233642578,218.0,12412.76953125,-0.0,972.5608520507812,1.0,283.1499938964844,284.65582275390625,289.7097473144531,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,19382.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039771199226379,1.0,0.0,0.0,1.9650259017944336,1.965034365653992,2.576498729922605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.130859375,0.0,275.276123046875,1895.4371337890625,0.0,519.2734375,0.5076836347579956,1.0,0.0,3.0,1.0,0.0
12296340,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.6068562269210815,0.2066444158554077,0.1942046731710434,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.572669506072998,0.1762403547763824,0.1759015023708343,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.6730287671089172,0.2859533727169037,0.2064834982156753,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5230733752250671,0.1393958330154419,0.1410779505968094,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5246790647506714,0.1402755230665207,0.6743870377540588,285.1570129394531,285.9442138671875,292.49298095703125,286.7528686523437,292.4906311035156,297.0068664550781,285.1591796875,1.0,0.4836073219776153,1.0,1.0,0.0,1.0,-1.670785903930664,1.6707836389541626,2.268982370878802e-06,1.2846297025680542,0.7168373465538025,0.7168373465538025,0.0,243.9943389892578,206.0,12374.779296875,-0.0,959.9383544921876,1.0,283.1499938964844,284.6920471191406,289.7465209960937,290.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,19313.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027027726173401,1.0,0.0,0.0,1.912911891937256,1.9129201173782349,2.4416493715762044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.2177734375,0.0,257.65753173828125,1895.4371337890625,0.0,515.282470703125,0.4965368509292602,1.0,0.0,3.0,1.0,0.0
12296400,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.6068562269210815,0.2066444158554077,0.1942046731710434,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.572669506072998,0.1762403547763824,0.1759015023708343,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.6730287671089172,0.2859533727169037,0.2064834982156753,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5230733752250671,0.1393958330154419,0.1410779505968094,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5246790647506714,0.1402755230665207,0.6743870377540588,285.1570129394531,285.9442138671875,292.49298095703125,286.7528686523437,292.4906311035156,297.0068664550781,285.1591796875,1.0,0.4836073219776153,1.0,1.0,0.0,1.0,-1.670785903930664,1.6707836389541626,2.268982370878802e-06,1.2846297025680542,0.7168373465538025,0.7168373465538025,0.0,243.9943389892578,206.0,12374.779296875,-0.0,959.9383544921876,1.0,283.1499938964844,284.6920471191406,289.7465209960937,290.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,19313.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027027726173401,1.0,0.0,0.0,1.912911891937256,1.9129201173782349,2.4416493715762044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.2177734375,0.0,257.65753173828125,1895.4371337890625,0.0,515.282470703125,0.4965368509292602,1.0,0.0,3.0,1.0,0.0
12296460,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.6067371368408203,0.2063520103693008,0.1938737332820892,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.5718876719474792,0.1754485666751861,0.1751070916652679,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.672122597694397,0.2845257222652435,0.2054565548896789,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.522180438041687,0.1386300474405288,0.1403080970048904,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.5223041772842407,0.1384460479021072,0.665959894657135,285.1877746582031,285.9339294433594,292.5630187988281,286.7887268066406,292.5606689453125,297.0171813964844,285.1899719238281,1.0,0.4817897379398346,1.0,1.0,0.0,1.0,-1.6571590900421145,1.6571568250656128,2.233624172731652e-06,1.273797631263733,0.7073743343353271,0.7073743343353271,0.0,243.1856384277344,194.0,12339.5205078125,-0.0,945.528564453125,1.0,283.1499938964844,284.728515625,289.7826538085937,290.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,19242.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014858841896057,1.0,0.0,0.0,1.86336612701416,1.86337411403656,2.3168064444689665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.2421875,0.0,241.6495819091797,1895.4371337890625,0.0,511.5010070800781,0.4859849512577057,1.0,0.0,3.0,1.0,0.0
12296520,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.6067371368408203,0.2063520103693008,0.1938737332820892,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.5718876719474792,0.1754485666751861,0.1751070916652679,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.672122597694397,0.2845257222652435,0.2054565548896789,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.522180438041687,0.1386300474405288,0.1403080970048904,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.5223041772842407,0.1384460479021072,0.665959894657135,285.1877746582031,285.9339294433594,292.5630187988281,286.7887268066406,292.5606689453125,297.0171813964844,285.1899719238281,1.0,0.4817897379398346,1.0,1.0,0.0,1.0,-1.6571590900421145,1.6571568250656128,2.233624172731652e-06,1.273797631263733,0.7073743343353271,0.7073743343353271,0.0,243.1856384277344,194.0,12339.5205078125,-0.0,945.528564453125,1.0,283.1499938964844,284.728515625,289.7826538085937,290.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,19242.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014858841896057,1.0,0.0,0.0,1.86336612701416,1.86337411403656,2.3168064444689665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.2421875,0.0,241.6495819091797,1895.4371337890625,0.0,511.5010070800781,0.4859849512577057,1.0,0.0,3.0,1.0,0.0
12296580,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6072623133659363,0.2063273638486862,0.1937364041805267,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.5716469287872314,0.1747668087482452,0.1743817031383514,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.6717283725738525,0.2832012474536896,0.2044762521982193,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.5217834711074829,0.1379685401916504,0.1396028846502304,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.5204287767410278,0.1367258876562118,0.6578611731529236,285.2186584472656,285.9214172363281,292.6321716308594,286.82373046875,292.6298522949219,297.0279235839844,285.22088623046875,1.0,0.4794681072235107,1.0,1.0,0.0,1.0,-1.644375562667847,1.6443732976913452,2.2007525330991484e-06,1.26362144947052,0.6984968781471252,0.6984968781471252,0.0,241.5240020751953,182.0,12307.9033203125,-0.0,929.613525390625,1.0,283.1499938964844,284.7650146484375,289.818115234375,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,19167.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003620386123657,1.0,0.0,0.0,1.8165767192840576,1.8165844678878784,2.201916657895709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.22802734375,0.0,227.17198181152344,1895.4371337890625,0.0,508.0340270996094,0.4760587513446808,1.0,0.0,3.0,1.0,0.0
12296640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6072623133659363,0.2063273638486862,0.1937364041805267,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.5716469287872314,0.1747668087482452,0.1743817031383514,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.6717283725738525,0.2832012474536896,0.2044762521982193,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.5217834711074829,0.1379685401916504,0.1396028846502304,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.5204287767410278,0.1367258876562118,0.6578611731529236,285.2186584472656,285.9214172363281,292.6321716308594,286.82373046875,292.6298522949219,297.0279235839844,285.22088623046875,1.0,0.4794681072235107,1.0,1.0,0.0,1.0,-1.644375562667847,1.6443732976913452,2.2007525330991484e-06,1.26362144947052,0.6984968781471252,0.6984968781471252,0.0,241.5240020751953,182.0,12307.9033203125,-0.0,929.613525390625,1.0,283.1499938964844,284.7650146484375,289.818115234375,290.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,19167.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003620386123657,1.0,0.0,0.0,1.8165767192840576,1.8165844678878784,2.201916657895709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.22802734375,0.0,227.17198181152344,1895.4371337890625,0.0,508.0340270996094,0.4760587513446808,1.0,0.0,3.0,1.0,0.0
12296700,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.6077615022659302,0.2064048200845718,0.1937434524297714,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.5717223882675171,0.1744663119316101,0.1740454882383346,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.6717143058776855,0.2825766503810882,0.2040036022663116,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.5217627286911011,0.1376758366823196,0.1392744779586792,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.5196676254272461,0.1359060406684875,0.6539360284805298,285.2341613769531,285.8995056152344,292.6664123535156,286.8409118652344,292.6640930175781,297.03338623046875,285.2364501953125,1.0,0.4781303405761719,1.0,1.0,0.0,1.0,-1.6383056640625,1.638303518295288,2.1852449663128937e-06,1.2587841749191284,0.6944352984428406,0.6944352984428406,0.0,240.3939666748047,182.0,12292.9970703125,-0.0,921.163330078125,1.0,283.1499938964844,284.78338623046875,289.8355712890625,290.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,19142.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499843955039978,1.0,0.0,0.0,1.7938817739486694,1.793889403343201,2.147242241790082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.155029296875,0.0,220.42214965820312,1895.4371337890625,0.0,506.44378662109375,0.4712868928909302,1.0,0.0,3.0,1.0,0.0
12296760,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.6084017157554626,0.2065295428037643,0.1937895268201828,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5719254612922668,0.1741923689842224,0.1737269908189773,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.6718195080757141,0.2819772064685821,0.2035429030656814,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.521858274936676,0.137408435344696,0.1389625072479248,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.5190204977989197,0.1351129561662674,0.6500954031944275,285.2494812011719,285.90673828125,292.7004089355469,286.8578491210937,292.6980895996094,297.03887939453125,285.2517395019531,1.0,0.4766784906387329,1.0,1.0,0.0,1.0,-1.6324394941329956,1.6324373483657837,2.170319248762098e-06,1.2541056871414185,0.6902369856834412,0.6902369856834412,0.0,239.07362365722656,170.0,12280.4970703125,-0.0,912.4046020507812,1.0,283.1499938964844,284.80126953125,289.85284423828125,290.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,19087.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993597567081451,1.0,0.0,0.0,1.7727606296539309,1.7727681398391724,2.0969766012513002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.188720703125,0.0,214.15887451171875,1895.4371337890625,0.0,504.9622802734375,0.466795802116394,1.0,0.0,3.0,1.0,0.0
12296820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.6100526452064514,0.2068978399038314,0.1939739286899566,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.5726878046989441,0.1737182885408401,0.1731398105621338,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.6723629236221313,0.2808482348918915,0.2026553153991699,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.5223758816719055,0.1369444280862808,0.1383854001760482,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.5180407762527466,0.1336013674736023,0.6426540017127991,285.2799987792969,285.88995361328125,292.7677001953125,286.8910522460937,292.7654113769531,297.04986572265625,285.2822265625,1.0,0.4734602570533752,1.0,1.0,0.0,1.0,-1.621262788772583,1.621260643005371,2.1420460143417586e-06,1.245180368423462,0.6826053857803345,0.6826053857803345,0.0,235.91656494140625,158.0,12257.1640625,-0.0,894.0729370117188,1.0,283.1499938964844,284.83697509765625,289.8867492675781,290.7688293457031,293.1499938964844,293.1499938964844,283.1499938964844,19005.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984947443008423,1.0,0.0,0.0,1.7320407629013062,1.7320480346679688,2.001748953261995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.097412109375,0.0,202.52301025390625,1895.4371337890625,0.0,502.32666015625,0.4582139253616333,1.0,0.0,3.0,1.0,0.0
12296880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.6100526452064514,0.2068978399038314,0.1939739286899566,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.5726878046989441,0.1737182885408401,0.1731398105621338,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.6723629236221313,0.2808482348918915,0.2026553153991699,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.5223758816719055,0.1369444280862808,0.1383854001760482,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.5180407762527466,0.1336013674736023,0.6426540017127991,285.2799987792969,285.88995361328125,292.7677001953125,286.8910522460937,292.7654113769531,297.04986572265625,285.2822265625,1.0,0.4734602570533752,1.0,1.0,0.0,1.0,-1.621262788772583,1.621260643005371,2.1420460143417586e-06,1.245180368423462,0.6826053857803345,0.6826053857803345,0.0,235.91656494140625,158.0,12257.1640625,-0.0,894.0729370117188,1.0,283.1499938964844,284.83697509765625,289.8867492675781,290.7688293457031,293.1499938964844,293.1499938964844,283.1499938964844,19005.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984947443008423,1.0,0.0,0.0,1.7320407629013062,1.7320480346679688,2.001748953261995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.097412109375,0.0,202.52301025390625,1895.4371337890625,0.0,502.32666015625,0.4582139253616333,1.0,0.0,3.0,1.0,0.0
12296940,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.6121608018875122,0.2074130326509475,0.194268524646759,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.5739138126373291,0.1733401119709015,0.1726182699203491,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.6733419895172119,0.2798100709915161,0.2018124759197235,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.5233231782913208,0.1365724951028823,0.1378703117370605,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.5174664258956909,0.1321862488985061,0.6355273723602295,285.3099060058594,285.8711853027344,292.8340148925781,286.92333984375,292.83172607421875,297.0606994628906,285.31207275390625,1.0,0.4698423445224762,1.0,1.0,0.0,1.0,-1.6108033657073977,1.6108012199401855,2.115780716849258e-06,1.236811876296997,0.6756235957145691,0.6756235957145691,0.0,232.11441040039065,146.0,12238.1337890625,-0.0,874.7655639648438,1.0,283.1499938964844,284.8717346191406,289.9197082519531,290.8014221191406,293.1499938964844,293.1499938964844,283.1499938964844,18921.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497771680355072,1.0,0.0,0.0,1.694568753242493,1.6945759057998655,1.916071852292589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.94482421875,0.0,192.1929931640625,1895.4371337890625,0.0,500.1343383789063,0.450337678194046,1.0,0.0,3.0,1.0,0.0
12297000,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.6121608018875122,0.2074130326509475,0.194268524646759,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.5739138126373291,0.1733401119709015,0.1726182699203491,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.6733419895172119,0.2798100709915161,0.2018124759197235,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.5233231782913208,0.1365724951028823,0.1378703117370605,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.5174664258956909,0.1321862488985061,0.6355273723602295,285.3099060058594,285.8711853027344,292.8340148925781,286.92333984375,292.83172607421875,297.0606994628906,285.31207275390625,1.0,0.4698423445224762,1.0,1.0,0.0,1.0,-1.6108033657073977,1.6108012199401855,2.115780716849258e-06,1.236811876296997,0.6756235957145691,0.6756235957145691,0.0,232.11441040039065,146.0,12238.1337890625,-0.0,874.7655639648438,1.0,283.1499938964844,284.8717346191406,289.9197082519531,290.8014221191406,293.1499938964844,293.1499938964844,283.1499938964844,18921.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497771680355072,1.0,0.0,0.0,1.694568753242493,1.6945759057998655,1.916071852292589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.94482421875,0.0,192.1929931640625,1895.4371337890625,0.0,500.1343383789063,0.450337678194046,1.0,0.0,3.0,1.0,0.0
12297060,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.6146556735038757,0.2080662995576858,0.1946660578250885,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.575585663318634,0.1730531603097915,0.1721602827310562,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.6747437119483948,0.2788576781749725,0.2010127007961273,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.5246914029121399,0.1362880319356918,0.1374153196811676,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.5172790884971619,0.1308622360229492,0.6287027597427368,285.33892822265625,285.8504943847656,292.8993225097656,286.9546813964844,292.8970642089844,297.0713806152344,285.3410339355469,1.0,0.4658533334732055,1.0,1.0,0.0,1.0,-1.6010302305221558,1.6010282039642334,2.091404894599691e-06,1.228975534439087,0.669303297996521,0.669303297996521,0.0,227.72705078125,134.0,12223.625,-0.0,854.6278686523438,1.0,283.1499938964844,284.9052124023437,289.9517517089844,290.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18835.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971897304058075,1.0,0.0,0.0,1.6604335308074951,1.6604405641555786,1.8396551126897973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.725830078125,0.0,183.0878753662109,1895.4371337890625,0.0,498.37701416015625,0.4431779980659485,1.0,0.0,3.0,1.0,0.0
12297120,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.6146556735038757,0.2080662995576858,0.1946660578250885,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.575585663318634,0.1730531603097915,0.1721602827310562,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.6747437119483948,0.2788576781749725,0.2010127007961273,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.5246914029121399,0.1362880319356918,0.1374153196811676,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.5172790884971619,0.1308622360229492,0.6287027597427368,285.33892822265625,285.8504943847656,292.8993225097656,286.9546813964844,292.8970642089844,297.0713806152344,285.3410339355469,1.0,0.4658533334732055,1.0,1.0,0.0,1.0,-1.6010302305221558,1.6010282039642334,2.091404894599691e-06,1.228975534439087,0.669303297996521,0.669303297996521,0.0,227.72705078125,134.0,12223.625,-0.0,854.6278686523438,1.0,283.1499938964844,284.9052124023437,289.9517517089844,290.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,18835.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971897304058075,1.0,0.0,0.0,1.6604335308074951,1.6604405641555786,1.8396551126897973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.725830078125,0.0,183.0878753662109,1895.4371337890625,0.0,498.37701416015625,0.4431779980659485,1.0,0.0,3.0,1.0,0.0
