time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.6175003051757812,0.2088513821363449,0.1951627284288406,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.5776887536048889,0.1728527694940567,0.1717636883258819,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6765602827072144,0.27798593044281,0.2002540677785873,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.5264772772789001,0.1360863596200943,0.1370182335376739,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.51746666431427,0.1296240985393524,0.62216717004776,285.3667907714844,285.8279113769531,292.963623046875,286.9850158691406,292.9613647460937,297.08184814453125,285.3688049316406,1.0,0.4615190327167511,1.0,1.0,0.0,1.0,-1.5919159650802612,1.591913819313049,2.068812364086625e-06,1.2216490507125854,0.6636518836021423,0.6636518836021423,0.0,222.8101959228516,122.0,12213.845703125,-0.0,833.79052734375,1.0,283.1499938964844,284.9371337890625,289.9828186035156,290.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18749.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967486560344696,1.0,0.0,0.0,1.6296817064285278,1.6296885013580322,1.7721438894113817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.443359375,0.0,175.125244140625,1895.4371337890625,0.0,497.04931640625,0.4367371201515198,1.0,0.0,3.0,1.0,0.0
12297240,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.6175003051757812,0.2088513821363449,0.1951627284288406,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.5776887536048889,0.1728527694940567,0.1717636883258819,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6765602827072144,0.27798593044281,0.2002540677785873,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.5264772772789001,0.1360863596200943,0.1370182335376739,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.51746666431427,0.1296240985393524,0.62216717004776,285.3667907714844,285.8279113769531,292.963623046875,286.9850158691406,292.9613647460937,297.08184814453125,285.3688049316406,1.0,0.4615190327167511,1.0,1.0,0.0,1.0,-1.5919159650802612,1.591913819313049,2.068812364086625e-06,1.2216490507125854,0.6636518836021423,0.6636518836021423,0.0,222.8101959228516,122.0,12213.845703125,-0.0,833.79052734375,1.0,283.1499938964844,284.9371337890625,289.9828186035156,290.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18749.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967486560344696,1.0,0.0,0.0,1.6296817064285278,1.6296885013580322,1.7721438894113817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.443359375,0.0,175.125244140625,1895.4371337890625,0.0,497.04931640625,0.4367371201515198,1.0,0.0,3.0,1.0,0.0
12297300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6190485954284668,0.209291398525238,0.1954471319913864,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.5788981318473816,0.1727836728096008,0.1715877652168274,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.6776227355003357,0.2775785028934479,0.1998895108699798,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.5275269746780396,0.1360150575637817,0.136840671300888,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.5176987051963806,0.1290356069803238,0.6190036535263062,285.3802795410156,285.804443359375,292.995361328125,286.9998474121094,292.9931335449219,297.08697509765625,285.38232421875,1.0,0.4592297375202179,1.0,1.0,0.0,1.0,-1.587597131729126,1.587594985961914,2.058152858808171e-06,1.2181698083877563,0.6611940264701843,0.6611940264701843,0.0,220.1695556640625,122.0,12210.1123046875,-0.0,823.1461791992188,1.0,283.1499938964844,284.9526062011719,289.9979858398437,290.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,18718.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965814352035522,1.0,0.0,0.0,1.6152400970458984,1.6152468919754028,1.740875035238787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.2216796875,0.0,171.50209045410156,1895.4371337890625,0.0,496.5469665527344,0.4337428510189056,1.0,0.0,3.0,1.0,0.0
12297360,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.620682418346405,0.2097630947828292,0.1957557201385498,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.5802134275436401,0.1727353036403656,0.1714268773794174,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.6787899732589722,0.2771898806095123,0.1995346695184707,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.5286840796470642,0.1359632611274719,0.1366770565509796,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.5180246233940125,0.1284672617912292,0.6159092783927917,285.3932800292969,285.8035888671875,293.0268249511719,287.014404296875,293.0246276855469,297.092041015625,285.39520263671875,1.0,0.4568608403205871,1.0,1.0,0.0,1.0,-1.5834367275238037,1.5834347009658811,2.047911493718857e-06,1.214812994003296,0.6586782932281494,0.6586782932281494,0.0,217.41270446777344,110.0,12209.0048828125,-0.0,812.3644409179688,1.0,283.1499938964844,284.9671936035156,290.0129089355469,290.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18664.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964509010314941,1.0,0.0,0.0,1.6023437976837158,1.6023504734039309,1.713187174345876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.102294921875,0.0,168.22933959960938,1895.4371337890625,0.0,496.1551208496094,0.4310151934623718,1.0,0.0,3.0,1.0,0.0
12297420,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.624200165271759,0.2107938677072525,0.1964403390884399,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.5831448435783386,0.172695592045784,0.1711472272872924,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.6814276576042175,0.2764630913734436,0.1988516449928283,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.5313124060630798,0.1359132081270218,0.1363886892795562,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.518947184085846,0.1273858249187469,0.6099126935005188,285.4181823730469,285.777587890625,293.0889892578125,287.0427551269531,293.0867919921875,297.1019592285156,285.41998291015625,1.0,0.4519035220146179,1.0,1.0,0.0,1.0,-1.575556993484497,1.5755549669265747,2.028585186053533e-06,1.2084386348724363,0.6543701887130737,0.6543701887130737,0.0,211.5894775390625,98.0,12209.138671875,-0.0,790.4631958007812,1.0,283.1499938964844,284.9951477050781,290.0419921875,290.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18581.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962984919548034,1.0,0.0,0.0,1.5783593654632568,1.578365921974182,1.6622837506474752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.698486328125,0.0,162.31124877929688,1895.4371337890625,0.0,495.6980590820313,0.4259901940822601,1.0,0.0,3.0,1.0,0.0
12297480,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.624200165271759,0.2107938677072525,0.1964403390884399,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.5831448435783386,0.172695592045784,0.1711472272872924,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.6814276576042175,0.2764630913734436,0.1988516449928283,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.5313124060630798,0.1359132081270218,0.1363886892795562,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.518947184085846,0.1273858249187469,0.6099126935005188,285.4181823730469,285.777587890625,293.0889892578125,287.0427551269531,293.0867919921875,297.1019592285156,285.41998291015625,1.0,0.4519035220146179,1.0,1.0,0.0,1.0,-1.575556993484497,1.5755549669265747,2.028585186053533e-06,1.2084386348724363,0.6543701887130737,0.6543701887130737,0.0,211.5894775390625,98.0,12209.138671875,-0.0,790.4631958007812,1.0,283.1499938964844,284.9951477050781,290.0419921875,290.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18581.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962984919548034,1.0,0.0,0.0,1.5783593654632568,1.578365921974182,1.6622837506474752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.698486328125,0.0,162.31124877929688,1895.4371337890625,0.0,495.6980590820313,0.4259901940822601,1.0,0.0,3.0,1.0,0.0
12297540,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.6280754208564758,0.2119381129741668,0.1972132921218872,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.5864759087562561,0.1727297306060791,0.1709227710962295,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6844776272773743,0.2757998406887054,0.1982024610042572,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.5343727469444275,0.135932058095932,0.1361509561538696,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.520240068435669,0.1263754963874817,0.6041663885116577,285.4413146972656,285.75,293.1499938964844,287.070068359375,293.1478576660156,297.1116027832031,285.4429931640625,1.0,0.4466638267040252,1.0,1.0,0.0,1.0,-1.5682514905929563,1.5682494640350342,2.010745447478257e-06,1.202505111694336,0.6507294178009033,0.6507294178009033,0.0,205.38247680664065,86.0,12214.318359375,-0.0,768.1705322265625,1.0,283.1499938964844,285.0207824707031,290.070068359375,290.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18499.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962947070598602,1.0,0.0,0.0,1.557690143585205,1.5576967000961304,1.6190325879961165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.22900390625,0.0,157.30133056640625,1895.4371337890625,0.0,495.6867065429688,0.4216509163379669,1.0,0.0,3.0,1.0,0.0
12297600,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.6280754208564758,0.2119381129741668,0.1972132921218872,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.5864759087562561,0.1727297306060791,0.1709227710962295,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6844776272773743,0.2757998406887054,0.1982024610042572,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.5343727469444275,0.135932058095932,0.1361509561538696,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.520240068435669,0.1263754963874817,0.6041663885116577,285.4413146972656,285.75,293.1499938964844,287.070068359375,293.1478576660156,297.1116027832031,285.4429931640625,1.0,0.4466638267040252,1.0,1.0,0.0,1.0,-1.5682514905929563,1.5682494640350342,2.010745447478257e-06,1.202505111694336,0.6507294178009033,0.6507294178009033,0.0,205.38247680664065,86.0,12214.318359375,-0.0,768.1705322265625,1.0,283.1499938964844,285.0207824707031,290.070068359375,290.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18499.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962947070598602,1.0,0.0,0.0,1.557690143585205,1.5576967000961304,1.6190325879961165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.22900390625,0.0,157.30133056640625,1895.4371337890625,0.0,495.6867065429688,0.4216509163379669,1.0,0.0,3.0,1.0,0.0
12297660,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.6326519846916199,0.2135183066129684,0.1982389390468597,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.5906046032905579,0.173177108168602,0.170935571193695,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.6882809996604919,0.2755261659622192,0.1977155953645706,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.538335919380188,0.1363620460033416,0.1361473500728607,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.5223662853240967,0.1257835328578949,0.599551796913147,285.4635009765625,285.7206726074219,293.21014404296875,287.0965576171875,293.2080078125,297.1240234375,285.4653015136719,1.0,0.4411668181419372,1.0,1.0,0.0,1.0,-1.5633662939071655,1.5633643865585327,1.998779453060706e-06,1.1984539031982422,0.6477683782577515,0.6477683782577515,0.0,198.6120147705078,74.0,12234.7236328125,-0.0,746.3958129882812,1.0,283.1499938964844,285.0449523925781,290.0971984863281,290.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18419.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964238703250885,1.0,0.0,0.0,1.5402953624725342,1.5403016805648804,1.5830747202016937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.983154296875,0.0,153.1354522705078,1895.4371337890625,0.0,496.0740661621094,0.4179815948009491,1.0,0.0,3.0,1.0,0.0
12297720,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.6326519846916199,0.2135183066129684,0.1982389390468597,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.5906046032905579,0.173177108168602,0.170935571193695,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.6882809996604919,0.2755261659622192,0.1977155953645706,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.538335919380188,0.1363620460033416,0.1361473500728607,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.5223662853240967,0.1257835328578949,0.599551796913147,285.4635009765625,285.7206726074219,293.21014404296875,287.0965576171875,293.2080078125,297.1240234375,285.4653015136719,1.0,0.4411668181419372,1.0,1.0,0.0,1.0,-1.5633662939071655,1.5633643865585327,1.998779453060706e-06,1.1984539031982422,0.6477683782577515,0.6477683782577515,0.0,198.6120147705078,74.0,12234.7236328125,-0.0,746.3958129882812,1.0,283.1499938964844,285.0449523925781,290.0971984863281,290.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18419.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964238703250885,1.0,0.0,0.0,1.5402953624725342,1.5403016805648804,1.5830747202016937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.983154296875,0.0,153.1354522705078,1895.4371337890625,0.0,496.0740661621094,0.4179815948009491,1.0,0.0,3.0,1.0,0.0
12297780,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.6384815573692322,0.2156483232975006,0.1997536122798919,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.5961695909500122,0.174200028181076,0.1714785993099212,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.6933971047401428,0.2757775783538818,0.1975876539945602,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.5440037846565247,0.1373725235462188,0.1366778910160064,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.5261465907096863,0.1257934272289276,0.5975548624992371,285.4886474609375,285.689453125,293.2696838378906,287.1224365234375,293.267578125,297.140625,285.4906921386719,1.0,0.4354571402072906,1.0,1.0,0.0,1.0,-1.563920021057129,1.5639179944992063,1.999921323658782e-06,1.1987217664718628,0.6455817222595215,0.6455817222595215,0.0,190.98692321777344,62.0,12291.3994140625,-0.0,726.51904296875,1.0,283.1499938964844,285.07086181640625,290.1246337890625,291.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18337.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968338310718536,1.0,0.0,0.0,1.5263527631759644,1.5263590812683103,1.554544866166907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.17626953125,0.0,149.79405212402344,1895.4371337890625,0.0,497.3054504394531,0.4149992763996124,1.0,0.0,3.0,1.0,0.0
12297840,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.6384815573692322,0.2156483232975006,0.1997536122798919,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.5961695909500122,0.174200028181076,0.1714785993099212,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.6933971047401428,0.2757775783538818,0.1975876539945602,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.5440037846565247,0.1373725235462188,0.1366778910160064,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.5261465907096863,0.1257934272289276,0.5975548624992371,285.4886474609375,285.689453125,293.2696838378906,287.1224365234375,293.267578125,297.140625,285.4906921386719,1.0,0.4354571402072906,1.0,1.0,0.0,1.0,-1.563920021057129,1.5639179944992063,1.999921323658782e-06,1.1987217664718628,0.6455817222595215,0.6455817222595215,0.0,190.98692321777344,62.0,12291.3994140625,-0.0,726.51904296875,1.0,283.1499938964844,285.07086181640625,290.1246337890625,291.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18337.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968338310718536,1.0,0.0,0.0,1.5263527631759644,1.5263590812683103,1.554544866166907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.17626953125,0.0,149.79405212402344,1895.4371337890625,0.0,497.3054504394531,0.4149992763996124,1.0,0.0,3.0,1.0,0.0
12297900,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.641823947429657,0.2168575525283813,0.2006430923938751,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.5993779897689819,0.1748670935630798,0.1719007790088653,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.6963726878166199,0.2760396003723144,0.1976209580898285,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.5473842620849609,0.138035237789154,0.1370958238840103,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.5285813808441162,0.1259641200304031,0.5973188281059265,285.5020751953125,285.66461181640625,293.2992553710937,287.1351623535156,293.2971496582031,297.14971923828125,285.5042724609375,1.0,0.4325322806835174,1.0,1.0,0.0,1.0,-1.5657521486282349,1.565750241279602,2.004241196118528e-06,1.2000935077667236,0.6448807120323181,0.6448807120323181,0.0,186.9334259033203,62.0,12330.3984375,-0.0,717.081298828125,1.0,283.1499938964844,285.0843200683594,290.13873291015625,291.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18302.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972562789916992,1.0,0.0,0.0,1.5204724073410034,1.5204787254333496,1.5425898425291964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.28564453125,0.0,148.40158081054688,1895.4371337890625,0.0,498.57763671875,0.4137449860572815,1.0,0.0,3.0,1.0,0.0
12297960,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.6454481482505798,0.2181472033262252,0.2016043066978454,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.602824866771698,0.1756200045347213,0.1724045276641845,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.6996006965637207,0.2763760983943939,0.1977059245109558,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.5510923862457275,0.1387846618890762,0.1375963985919952,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.5313516855239868,0.1262262761592865,0.5974979400634766,285.5157165527344,285.65631103515625,293.3287048339844,287.14776611328125,293.3265991210937,297.1590881347656,285.51788330078125,1.0,0.4295637905597687,1.0,1.0,0.0,1.0,-1.5684280395507812,1.5684260129928589,2.0106047031731578e-06,1.2021359205245972,0.6442235708236694,0.6442235708236694,0.0,182.7499847412109,50.0,12376.919921875,-0.0,707.8910522460938,1.0,283.1499938964844,285.097412109375,290.15301513671875,291.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18251.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978695809841156,1.0,0.0,0.0,1.5160589218139648,1.516065239906311,1.5336475200911084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.805908203125,0.0,147.28282165527344,1895.4371337890625,0.0,500.43060302734375,0.4127388000488281,1.0,0.0,3.0,1.0,0.0
12298020,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6535429358482361,0.2209278345108032,0.2037041634321212,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.6103119850158691,0.1773374378681183,0.1736109554767608,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.7067471742630005,0.2772322297096252,0.1980013400316238,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.55938720703125,0.1404969394207,0.1387985944747924,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.5378262400627136,0.1269752383232116,0.5988649129867554,285.54327392578125,285.62127685546875,293.3871765136719,287.17254638671875,293.3851013183594,297.17822265625,285.54541015625,1.0,0.4235096871852875,1.0,1.0,0.0,1.0,-1.575835108757019,1.575833082199097,2.0283575850044144e-06,1.2078527212142944,0.6437035202980042,0.6437035202980042,0.0,174.07684326171875,38.0,12485.0927734375,-0.0,690.069580078125,1.0,283.1499938964844,285.1231689453125,290.1816101074219,291.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,18162.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996787011623382,1.0,0.0,0.0,1.5094934701919556,1.5094996690750122,1.5203930558982393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.412109375,0.0,145.5920867919922,1895.4371337890625,0.0,505.9376525878906,0.4112111330032348,1.0,0.0,3.0,1.0,0.0
12298080,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6535429358482361,0.2209278345108032,0.2037041634321212,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.6103119850158691,0.1773374378681183,0.1736109554767608,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.7067471742630005,0.2772322297096252,0.1980013400316238,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.55938720703125,0.1404969394207,0.1387985944747924,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.5378262400627136,0.1269752383232116,0.5988649129867554,285.54327392578125,285.62127685546875,293.3871765136719,287.17254638671875,293.3851013183594,297.17822265625,285.54541015625,1.0,0.4235096871852875,1.0,1.0,0.0,1.0,-1.575835108757019,1.575833082199097,2.0283575850044144e-06,1.2078527212142944,0.6437035202980042,0.6437035202980042,0.0,174.07684326171875,38.0,12485.0927734375,-0.0,690.069580078125,1.0,283.1499938964844,285.1231689453125,290.1816101074219,291.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,18162.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996787011623382,1.0,0.0,0.0,1.5094934701919556,1.5094996690750122,1.5203930558982393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.412109375,0.0,145.5920867919922,1895.4371337890625,0.0,505.9376525878906,0.4112111330032348,1.0,0.0,3.0,1.0,0.0
12298140,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.6628299355506897,0.223946213722229,0.2060114592313766,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.6182905435562134,0.1792985498905182,0.1750440150499344,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7145854830741882,0.278302252292633,0.1984411031007766,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.5687706470489502,0.1424558758735656,0.1402300745248794,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.5455232858657837,0.1279822140932083,0.6013761162757874,285.5704040527344,285.5843505859375,293.4451599121094,287.1968078613281,293.4431457519531,297.19744873046875,285.5724792480469,1.0,0.41730996966362,1.0,1.0,0.0,1.0,-1.5855857133865356,1.5855836868286133,2.0519350982795004e-06,1.2154277563095093,0.644040584564209,0.644040584564209,0.0,165.06863403320312,26.0,12612.892578125,-0.0,672.8221435546875,1.0,283.1499938964844,285.1473693847656,290.20947265625,291.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18073.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022150278091431,1.0,0.0,0.0,1.5067209005355835,1.50672709941864,1.514813021685768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.63525390625,0.0,144.72012329101562,1895.4371337890625,0.0,513.7634887695312,0.4104330241680145,1.0,0.0,3.0,1.0,0.0
12298200,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.6628299355506897,0.223946213722229,0.2060114592313766,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.6182905435562134,0.1792985498905182,0.1750440150499344,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7145854830741882,0.278302252292633,0.1984411031007766,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.5687706470489502,0.1424558758735656,0.1402300745248794,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.5455232858657837,0.1279822140932083,0.6013761162757874,285.5704040527344,285.5843505859375,293.4451599121094,287.1968078613281,293.4431457519531,297.19744873046875,285.5724792480469,1.0,0.41730996966362,1.0,1.0,0.0,1.0,-1.5855857133865356,1.5855836868286133,2.0519350982795004e-06,1.2154277563095093,0.644040584564209,0.644040584564209,0.0,165.06863403320312,26.0,12612.892578125,-0.0,672.8221435546875,1.0,283.1499938964844,285.1473693847656,290.20947265625,291.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18073.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022150278091431,1.0,0.0,0.0,1.5067209005355835,1.50672709941864,1.514813021685768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.63525390625,0.0,144.72012329101562,1895.4371337890625,0.0,513.7634887695312,0.4104330241680145,1.0,0.0,3.0,1.0,0.0
12298260,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.6733765602111816,0.2271737158298492,0.2085002213716507,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.6266792416572571,0.1814743876457214,0.1766724437475204,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.7228357791900635,0.2795600891113281,0.199006587266922,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.5791506171226501,0.1446282863616943,0.1418581157922744,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.5544310808181763,0.1292105913162231,0.6048591732978821,285.5965270996094,285.5455017089844,293.5027160644531,287.2206420898437,293.500732421875,297.2164611816406,285.5985107421875,1.0,0.4109773635864258,1.0,1.0,0.0,1.0,-1.597342848777771,1.5973408222198486,2.0806287466257345e-06,1.224590539932251,0.6452442407608032,0.6452442407608032,0.0,155.7952117919922,25.0,12758.6455078125,-0.0,656.0148315429688,1.0,283.1499938964844,285.1694030761719,290.23614501953125,291.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17982.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053322315216064,1.0,0.0,0.0,1.5077846050262451,1.5077908039093018,1.516952750080236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.301513671875,0.0,144.6680145263672,1895.4371337890625,0.0,523.552001953125,0.4104142189025879,1.0,0.0,3.0,1.0,0.0
12298320,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.6733765602111816,0.2271737158298492,0.2085002213716507,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.6266792416572571,0.1814743876457214,0.1766724437475204,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.7228357791900635,0.2795600891113281,0.199006587266922,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.5791506171226501,0.1446282863616943,0.1418581157922744,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.5544310808181763,0.1292105913162231,0.6048591732978821,285.5965270996094,285.5455017089844,293.5027160644531,287.2206420898437,293.500732421875,297.2164611816406,285.5985107421875,1.0,0.4109773635864258,1.0,1.0,0.0,1.0,-1.597342848777771,1.5973408222198486,2.0806287466257345e-06,1.224590539932251,0.6452442407608032,0.6452442407608032,0.0,155.7952117919922,25.0,12758.6455078125,-0.0,656.0148315429688,1.0,283.1499938964844,285.1694030761719,290.23614501953125,291.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17982.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053322315216064,1.0,0.0,0.0,1.5077846050262451,1.5077908039093018,1.516952750080236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.301513671875,0.0,144.6680145263672,1895.4371337890625,0.0,523.552001953125,0.4104142189025879,1.0,0.0,3.0,1.0,0.0
12298380,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.6847479939460754,0.2305877059698104,0.2111713290214538,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.6355420351028442,0.1838511526584625,0.178505077958107,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7313684225082397,0.2809869945049286,0.1997009664773941,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.5900008678436279,0.1469906866550445,0.1436819583177566,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.5641036629676819,0.1306347101926803,0.6092996597290039,285.6214294433594,285.50469970703125,293.55987548828125,287.2439880371094,293.5578918457031,297.2350769042969,285.6233215332031,1.0,0.4050356745719909,1.0,1.0,0.0,1.0,-1.6111032962799072,1.611101150512695,2.11455562748597e-06,1.2353342771530151,0.647318959236145,0.647318959236145,0.0,146.84405517578125,25.0,12922.552734375,-0.0,641.1846923828125,1.0,283.1499938964844,285.1890869140625,290.2617492675781,291.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17890.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088939070701599,1.0,0.0,0.0,1.5126991271972656,1.5127053260803225,1.5268577158167318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.42626953125,0.0,145.43934631347656,1895.4371337890625,0.0,534.9707641601562,0.4111591875553131,1.0,0.0,3.0,1.0,0.0
12298440,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.6847479939460754,0.2305877059698104,0.2111713290214538,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.6355420351028442,0.1838511526584625,0.178505077958107,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7313684225082397,0.2809869945049286,0.1997009664773941,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.5900008678436279,0.1469906866550445,0.1436819583177566,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.5641036629676819,0.1306347101926803,0.6092996597290039,285.6214294433594,285.50469970703125,293.55987548828125,287.2439880371094,293.5578918457031,297.2350769042969,285.6233215332031,1.0,0.4050356745719909,1.0,1.0,0.0,1.0,-1.6111032962799072,1.611101150512695,2.11455562748597e-06,1.2353342771530151,0.647318959236145,0.647318959236145,0.0,146.84405517578125,25.0,12922.552734375,-0.0,641.1846923828125,1.0,283.1499938964844,285.1890869140625,290.2617492675781,291.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17890.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088939070701599,1.0,0.0,0.0,1.5126991271972656,1.5127053260803225,1.5268577158167318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.42626953125,0.0,145.43934631347656,1895.4371337890625,0.0,534.9707641601562,0.4111591875553131,1.0,0.0,3.0,1.0,0.0
12298500,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.6906776428222656,0.2323582172393798,0.2125708013772964,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.640229344367981,0.185109943151474,0.1794950067996978,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.7357969880104065,0.2817587852478027,0.2000940144062042,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.595525324344635,0.1482370495796203,0.1446628421545028,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.5691639184951782,0.1314135640859604,0.6118552088737488,285.6333923339844,285.4779968261719,293.5883178710937,287.2555236816406,293.5863647460937,297.2441711425781,285.63525390625,1.0,0.4022221267223358,1.0,1.0,0.0,1.0,-1.6186890602111816,1.6186869144439695,2.133415136995609e-06,1.2412632703781128,0.6487424373626709,0.6487424373626709,0.0,142.52886962890625,25.0,13010.828125,-0.0,634.5808715820312,1.0,283.1499938964844,285.1980895996094,290.2742614746094,291.2060546875,293.1499938964844,293.1499938964844,283.1499938964844,17850.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108170509338379,1.0,0.0,0.0,1.516442060470581,1.5164482593536377,1.5344228643243698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.154296875,0.0,146.11904907226562,1895.4371337890625,0.0,541.2421875,0.4118015170097351,1.0,0.0,3.0,1.0,0.0
12298560,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.6967499852180481,0.2341689169406891,0.214010551571846,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.6451281309127808,0.1864139884710312,0.1805320382118225,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.7403731942176819,0.2825679779052734,0.2005162388086319,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.6010937094688416,0.1495247632265091,0.1456872969865799,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.574356198310852,0.1322346180677414,0.6146218776702881,285.6449279785156,285.4620056152344,293.6166687011719,287.2669372558594,293.6147155761719,297.25311279296875,285.64666748046875,1.0,0.3995112478733063,1.0,1.0,0.0,1.0,-1.626720666885376,1.626718521118164,2.1535015548579395e-06,1.2475436925888062,0.6502763628959656,0.6502763628959656,0.0,138.31727600097656,25.0,13104.2939453125,-0.0,628.4911499023438,1.0,283.1499938964844,285.20623779296875,290.2865905761719,291.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,17798.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128301382064819,1.0,0.0,0.0,1.5215009450912476,1.5215071439743042,1.5446775591954065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.102294921875,0.0,147.05300903320312,1895.4371337890625,0.0,547.8873291015625,0.4126802384853363,1.0,0.0,3.0,1.0,0.0
12298620,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7092540264129639,0.2379012107849121,0.2170013487339019,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.6556377410888672,0.1891490668058395,0.1827384978532791,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.7500635385513306,0.2842904329299927,0.2014422863721847,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.6122917532920837,0.1522151231765747,0.1478575617074966,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.5850807428359985,0.1339937001466751,0.6207413077354431,285.6667785644531,285.4173278808594,293.6731262207031,287.2895202636719,293.67120361328125,297.27056884765625,285.6683959960937,1.0,0.3943817019462585,1.0,1.0,0.0,1.0,-1.644023895263672,1.64402174949646,2.197187086494523e-06,1.2610803842544556,0.6541119813919067,0.6541119813919067,0.0,130.1887664794922,25.0,13303.0927734375,-0.0,617.7464599609375,1.0,283.1499938964844,285.2206420898437,290.3109436035156,291.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,17704.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171151757240295,1.0,0.0,0.0,1.5341700315475464,1.5341763496398926,1.570508914028324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.373779296875,0.0,149.52674865722656,1895.4371337890625,0.0,562.311767578125,0.4149801731109619,1.0,0.0,3.0,1.0,0.0
12298680,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7092540264129639,0.2379012107849121,0.2170013487339019,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.6556377410888672,0.1891490668058395,0.1827384978532791,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.7500635385513306,0.2842904329299927,0.2014422863721847,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.6122917532920837,0.1522151231765747,0.1478575617074966,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.5850807428359985,0.1339937001466751,0.6207413077354431,285.6667785644531,285.4173278808594,293.6731262207031,287.2895202636719,293.67120361328125,297.27056884765625,285.6683959960937,1.0,0.3943817019462585,1.0,1.0,0.0,1.0,-1.644023895263672,1.64402174949646,2.197187086494523e-06,1.2610803842544556,0.6541119813919067,0.6541119813919067,0.0,130.1887664794922,25.0,13303.0927734375,-0.0,617.7464599609375,1.0,283.1499938964844,285.2206420898437,290.3109436035156,291.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,17704.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171151757240295,1.0,0.0,0.0,1.5341700315475464,1.5341763496398926,1.570508914028324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.373779296875,0.0,149.52674865722656,1895.4371337890625,0.0,562.311767578125,0.4149801731109619,1.0,0.0,3.0,1.0,0.0
12298740,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.7214678525924683,0.2418145090341568,0.220151275396347,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.6671773791313171,0.1920510977506637,0.1851158291101455,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7606011033058167,0.2861441075801849,0.2024711966514587,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6231091022491455,0.1550501435995102,0.1501803696155548,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.5961809754371643,0.1359012275934219,0.6275990605354309,285.68682861328125,285.3706970214844,293.7292785644531,287.311767578125,293.7274169921875,297.2875061035156,285.68829345703125,1.0,0.3896320164203644,1.0,1.0,0.0,1.0,-1.6629167795181274,1.662914514541626,2.2455221824202454e-06,1.2758654356002808,0.6588333249092102,0.6588333249092102,0.0,122.4220733642578,25.0,13518.638671875,-0.0,608.7979125976562,1.0,283.1499938964844,285.232177734375,290.3348999023437,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17610.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217459797859192,1.0,0.0,0.0,1.5507415533065796,1.5507478713989258,1.604620223361053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.262451171875,0.0,152.90098571777344,1895.4371337890625,0.0,578.3356323242188,0.4180741310119629,1.0,0.0,3.0,1.0,0.0
12298800,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.7214678525924683,0.2418145090341568,0.220151275396347,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.6671773791313171,0.1920510977506637,0.1851158291101455,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7606011033058167,0.2861441075801849,0.2024711966514587,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6231091022491455,0.1550501435995102,0.1501803696155548,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.5961809754371643,0.1359012275934219,0.6275990605354309,285.68682861328125,285.3706970214844,293.7292785644531,287.311767578125,293.7274169921875,297.2875061035156,285.68829345703125,1.0,0.3896320164203644,1.0,1.0,0.0,1.0,-1.6629167795181274,1.662914514541626,2.2455221824202454e-06,1.2758654356002808,0.6588333249092102,0.6588333249092102,0.0,122.4220733642578,25.0,13518.638671875,-0.0,608.7979125976562,1.0,283.1499938964844,285.232177734375,290.3348999023437,291.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17610.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217459797859192,1.0,0.0,0.0,1.5507415533065796,1.5507478713989258,1.604620223361053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.262451171875,0.0,152.90098571777344,1895.4371337890625,0.0,578.3356323242188,0.4180741310119629,1.0,0.0,3.0,1.0,0.0
12298860,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.7282881140708923,0.2441181689500808,0.2220143377780914,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.6741108894348145,0.1937495768070221,0.1865209937095642,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7669214010238647,0.2872340679168701,0.2030880004167556,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.6291811466217041,0.15669547021389,0.1515417546033859,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.6025317907333374,0.1370308548212051,0.6317409873008728,285.6972961425781,285.33935546875,293.7606201171875,287.3240661621094,293.7587585449219,297.2969970703125,285.6986999511719,1.0,0.3871313631534576,1.0,1.0,0.0,1.0,-1.6741880178451538,1.6741857528686523,2.274673306601472e-06,1.284687042236328,0.6619079113006592,0.6619079113006592,0.0,118.21138763427734,25.0,13646.4833984375,-0.0,604.5230102539062,1.0,283.1499938964844,285.2374267578125,290.3481750488281,291.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,17559.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244880318641663,1.0,0.0,0.0,1.5616145133972168,1.561620831489563,1.6272005609607734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.858642578125,0.0,155.18502807617188,1895.4371337890625,0.0,588.0421752929688,0.4201425611972809,1.0,0.0,3.0,1.0,0.0
12298920,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.7337849736213684,0.2459716200828552,0.2235256284475326,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.6797938942909241,0.1951196193695068,0.1876614391803741,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7721113562583923,0.2881159484386444,0.2035920172929763,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.6340966820716858,0.1580163538455963,0.1526403725147247,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.6075764298439026,0.1379483044147491,0.6351415514945984,285.705078125,285.32208251953125,293.78521728515625,287.33367919921875,293.7833557128906,297.30438232421875,285.7063903808594,1.0,0.3852446675300598,1.0,1.0,0.0,1.0,-1.6833785772323608,1.6833761930465698,2.298616891494021e-06,1.291880488395691,0.6644368171691895,0.6644368171691895,0.0,114.96759796142578,25.0,13751.0458984375,-0.0,601.5146484375,1.0,283.1499938964844,285.2408142089844,290.3585205078125,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17513.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267175436019897,1.0,0.0,0.0,1.571198582649231,1.5712050199508667,1.647235166046812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.796630859375,0.0,157.21621704101562,1895.4371337890625,0.0,596.055908203125,0.4219682514667511,1.0,0.0,3.0,1.0,0.0
12298980,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.7470291256904602,0.2502863109111786,0.2270716875791549,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.6934384107589722,0.1983434855937957,0.1903664469718933,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.7846599817276001,0.2902005910873413,0.204799398779869,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6460481286048889,0.1611078381538391,0.1552296131849289,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.618955135345459,0.1401272416114807,0.6433311104774475,285.721435546875,285.2714538574219,293.8409118652344,287.3553161621094,293.8390808105469,297.3207092285156,285.7225952148437,1.0,0.3812070488929748,1.0,1.0,0.0,1.0,-1.7052741050720217,1.7052717208862305,2.3562877231597668e-06,1.3090174198150637,0.670927107334137,0.670927107334137,0.0,107.79669952392578,25.0,13999.765625,-0.0,595.75244140625,1.0,283.1499938964844,285.24658203125,290.3818664550781,291.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,17416.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320265293121338,1.0,0.0,0.0,1.5955605506896973,1.595566987991333,1.698712850384254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.975341796875,0.0,162.53355407714844,1895.4371337890625,0.0,615.5861206054688,0.4266777336597442,1.0,0.0,3.0,1.0,0.0
