time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.7470291256904602,0.2502863109111786,0.2270716875791549,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.6934384107589722,0.1983434855937957,0.1903664469718933,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.7846599817276001,0.2902005910873413,0.204799398779869,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6460481286048889,0.1611078381538391,0.1552296131849289,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.618955135345459,0.1401272416114807,0.6433311104774475,285.721435546875,285.2714538574219,293.8409118652344,287.3553161621094,293.8390808105469,297.3207092285156,285.7225952148437,1.0,0.3812070488929748,1.0,1.0,0.0,1.0,-1.7052741050720217,1.7052717208862305,2.3562877231597668e-06,1.3090174198150637,0.670927107334137,0.670927107334137,0.0,107.79669952392578,25.0,13999.765625,-0.0,595.75244140625,1.0,283.1499938964844,285.24658203125,290.3818664550781,291.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,17416.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320265293121338,1.0,0.0,0.0,1.5955605506896973,1.595566987991333,1.698712850384254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.975341796875,0.0,162.53355407714844,1895.4371337890625,0.0,615.5861206054688,0.4266777336597442,1.0,0.0,3.0,1.0,0.0
12299100,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7541517019271851,0.2524861991405487,0.2288890033960342,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.7006133794784546,0.200010061264038,0.1917748302221298,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.791332483291626,0.2912833392620086,0.2054340690374374,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.6525363922119141,0.1626985967159271,0.156570702791214,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.6245526075363159,0.1412633061408996,0.6476548314094543,285.7288818359375,285.2425537109375,293.8686828613281,287.36602783203125,293.86688232421875,297.3285827636719,285.7300109863281,1.0,0.379315584897995,1.0,1.0,0.0,1.0,-1.716710090637207,1.716707706451416,2.3867592062742915e-06,1.3179668188095093,0.674533486366272,0.674533486366272,0.0,104.30999755859376,25.0,14129.7900390625,-0.0,593.3971557617188,1.0,283.1499938964844,285.2483825683594,290.3934020996094,291.3921813964844,293.1499938964844,293.1499938964844,283.1499938964844,17369.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348035097122192,1.0,0.0,0.0,1.609128713607788,1.6091352701187134,1.7277265840220934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.2783203125,0.0,165.5799560546875,1895.4371337890625,0.0,626.0575561523438,0.4293327331542969,1.0,0.0,3.0,1.0,0.0
12299160,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.7616586089134216,0.2547109425067901,0.2307314574718475,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.708002507686615,0.2017118483781814,0.1932189315557479,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.7982720732688904,0.292392760515213,0.2060888558626175,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.6594118475914001,0.1643184572458267,0.1579416841268539,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.6302753686904907,0.1424291133880615,0.6521240472793579,285.7358093261719,285.2187805175781,293.8964233398437,287.376708984375,293.8946533203125,297.3362731933594,285.73681640625,1.0,0.3775076270103454,1.0,1.0,0.0,1.0,-1.7284541130065918,1.7284517288208008,2.418300709905452e-06,1.3271560668945312,0.6783074140548706,0.6783074140548706,0.0,100.88497161865234,25.0,14264.0302734375,-0.0,591.3748779296875,1.0,283.1499938964844,285.2493591308594,290.40484619140625,291.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,17316.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53765869140625,1.0,0.0,0.0,1.6238412857055664,1.6238478422164917,1.7594646806173841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.77099609375,0.0,168.9267120361328,1895.4371337890625,0.0,637.0103759765625,0.4322177767753601,1.0,0.0,3.0,1.0,0.0
12299220,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7779033780097961,0.2592272162437439,0.2344833016395568,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.7225500345230103,0.2052151560783386,0.1962081640958786,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.8127583861351013,0.2946878671646118,0.2074562460184097,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.6743824481964111,0.1676401942968368,0.1607680022716522,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.6425707936286926,0.1448441445827484,0.661470353603363,285.7481689453125,285.1640319824219,293.9518127441406,287.3978576660156,293.9500427246094,297.3510131835937,285.7490539550781,1.0,0.3741329610347748,1.0,1.0,0.0,1.0,-1.7528045177459717,1.7528021335601809,2.48450351136853e-06,1.3462042808532717,0.6865730285644531,0.6865730285644531,0.0,94.20343017578124,25.0,14543.1923828125,-0.0,588.2594604492188,1.0,283.1499938964844,285.249267578125,290.427490234375,291.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,17216.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435864925384521,1.0,0.0,0.0,1.656004786491394,1.6560114622116089,1.8298547388440056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.164306640625,0.0,176.4716339111328,1895.4371337890625,0.0,660.366455078125,0.4385946094989776,1.0,0.0,3.0,1.0,0.0
12299280,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7779033780097961,0.2592272162437439,0.2344833016395568,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.7225500345230103,0.2052151560783386,0.1962081640958786,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.8127583861351013,0.2946878671646118,0.2074562460184097,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.6743824481964111,0.1676401942968368,0.1607680022716522,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.6425707936286926,0.1448441445827484,0.661470353603363,285.7481689453125,285.1640319824219,293.9518127441406,287.3978576660156,293.9500427246094,297.3510131835937,285.7490539550781,1.0,0.3741329610347748,1.0,1.0,0.0,1.0,-1.7528045177459717,1.7528021335601809,2.48450351136853e-06,1.3462042808532717,0.6865730285644531,0.6865730285644531,0.0,94.20343017578124,25.0,14543.1923828125,-0.0,588.2594604492188,1.0,283.1499938964844,285.249267578125,290.427490234375,291.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,17216.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435864925384521,1.0,0.0,0.0,1.656004786491394,1.6560114622116089,1.8298547388440056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.164306640625,0.0,176.4716339111328,1895.4371337890625,0.0,660.366455078125,0.4385946094989776,1.0,0.0,3.0,1.0,0.0
12299340,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7958124876022339,0.2638253271579742,0.2383166253566742,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.7374553680419922,0.2088473588228225,0.1993272304534912,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8275160193443298,0.2970821261405945,0.2088983803987503,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.6909703016281128,0.1710666865110397,0.1637016236782074,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.6565616130828857,0.1473655998706817,0.6713340282440186,285.75860595703125,285.107177734375,294.0071105957031,287.4188232421875,294.00537109375,297.36492919921875,285.7593688964844,1.0,0.3710762858390808,1.0,1.0,0.0,1.0,-1.778248906135559,1.7782464027404783,2.5548347366566304e-06,1.3660999536514282,0.6957355737686157,0.6957355737686157,0.0,87.72740173339844,25.0,14836.853515625,-0.0,586.3233642578125,1.0,283.1499938964844,285.2463684082031,290.4497985839844,291.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,17114.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549784779548645,1.0,0.0,0.0,1.6920735836029053,1.6920804977416992,1.9104334114672386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.151611328125,0.0,185.2733459472656,1895.4371337890625,0.0,685.6998901367188,0.4458263516426086,1.0,0.0,3.0,1.0,0.0
12299400,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7958124876022339,0.2638253271579742,0.2383166253566742,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.7374553680419922,0.2088473588228225,0.1993272304534912,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8275160193443298,0.2970821261405945,0.2088983803987503,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.6909703016281128,0.1710666865110397,0.1637016236782074,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.6565616130828857,0.1473655998706817,0.6713340282440186,285.75860595703125,285.107177734375,294.0071105957031,287.4188232421875,294.00537109375,297.36492919921875,285.7593688964844,1.0,0.3710762858390808,1.0,1.0,0.0,1.0,-1.778248906135559,1.7782464027404783,2.5548347366566304e-06,1.3660999536514282,0.6957355737686157,0.6957355737686157,0.0,87.72740173339844,25.0,14836.853515625,-0.0,586.3233642578125,1.0,283.1499938964844,285.2463684082031,290.4497985839844,291.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,17114.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549784779548645,1.0,0.0,0.0,1.6920735836029053,1.6920804977416992,1.9104334114672386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.151611328125,0.0,185.2733459472656,1895.4371337890625,0.0,685.6998901367188,0.4458263516426086,1.0,0.0,3.0,1.0,0.0
12299460,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8150013089179993,0.2684954106807709,0.2422212213277816,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.7541796565055847,0.2126003056764602,0.2025671601295471,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.843705415725708,0.299569308757782,0.2104101330041885,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.7090624570846558,0.1745886951684951,0.1667328029870987,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.6726624965667725,0.1499851644039154,0.6816715598106384,285.7672119140625,285.0481872558594,294.06231689453125,287.43963623046875,294.06060791015625,297.3780517578125,285.7678527832031,1.0,0.368324726819992,1.0,1.0,0.0,1.0,-1.8046942949295044,1.8046916723251345,2.6291779704479268e-06,1.386768817901611,0.7057880759239197,0.7057880759239197,0.0,81.4295425415039,25.0,15144.357421875,-0.0,585.4644775390625,1.0,283.1499938964844,285.2408447265625,290.4718322753906,291.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,17012.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562242865562439,1.0,0.0,0.0,1.7319577932357788,1.7319647073745728,2.00155710672334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.729736328125,0.0,195.4240875244141,1895.4371337890625,0.0,713.0362548828125,0.4539085328578949,1.0,0.0,3.0,1.0,0.0
12299520,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8150013089179993,0.2684954106807709,0.2422212213277816,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.7541796565055847,0.2126003056764602,0.2025671601295471,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.843705415725708,0.299569308757782,0.2104101330041885,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.7090624570846558,0.1745886951684951,0.1667328029870987,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.6726624965667725,0.1499851644039154,0.6816715598106384,285.7672119140625,285.0481872558594,294.06231689453125,287.43963623046875,294.06060791015625,297.3780517578125,285.7678527832031,1.0,0.368324726819992,1.0,1.0,0.0,1.0,-1.8046942949295044,1.8046916723251345,2.6291779704479268e-06,1.386768817901611,0.7057880759239197,0.7057880759239197,0.0,81.4295425415039,25.0,15144.357421875,-0.0,585.4644775390625,1.0,283.1499938964844,285.2408447265625,290.4718322753906,291.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,17012.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562242865562439,1.0,0.0,0.0,1.7319577932357788,1.7319647073745728,2.00155710672334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.729736328125,0.0,195.4240875244141,1895.4371337890625,0.0,713.0362548828125,0.4539085328578949,1.0,0.0,3.0,1.0,0.0
12299580,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8347154855728149,0.2732301652431488,0.2461896240711212,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.7735925316810608,0.2164691984653473,0.2059224545955658,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8624321222305298,0.3021455407142639,0.2119881510734558,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7272626757621765,0.1782038062810897,0.1698568016290664,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.6910474300384521,0.1526976078748703,0.6924548745155334,285.77410888671875,284.9870300292969,294.1175231933594,287.4603271484375,294.1158447265625,297.39044189453125,285.7746276855469,1.0,0.365873634815216,1.0,1.0,0.0,1.0,-1.8320814371109009,1.8320786952972408,2.707500925680506e-06,1.4081627130508425,0.7167466878890991,0.7167466878890991,0.0,75.28892517089844,25.0,15465.2900390625,-0.0,585.6231079101562,1.0,283.1499938964844,285.23291015625,290.4936218261719,291.5718688964844,293.1499938964844,293.1499938964844,283.1499938964844,16909.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628848075866699,1.0,0.0,0.0,1.7756434679031372,1.7756506204605105,2.103802501096652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.901611328125,0.0,207.05148315429688,1895.4371337890625,0.0,742.4345703125,0.4628516435623169,1.0,0.0,3.0,1.0,0.0
12299640,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8347154855728149,0.2732301652431488,0.2461896240711212,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.7735925316810608,0.2164691984653473,0.2059224545955658,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.8624321222305298,0.3021455407142639,0.2119881510734558,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7272626757621765,0.1782038062810897,0.1698568016290664,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.6910474300384521,0.1526976078748703,0.6924548745155334,285.77410888671875,284.9870300292969,294.1175231933594,287.4603271484375,294.1158447265625,297.39044189453125,285.7746276855469,1.0,0.365873634815216,1.0,1.0,0.0,1.0,-1.8320814371109009,1.8320786952972408,2.707500925680506e-06,1.4081627130508425,0.7167466878890991,0.7167466878890991,0.0,75.28892517089844,25.0,15465.2900390625,-0.0,585.6231079101562,1.0,283.1499938964844,285.23291015625,290.4936218261719,291.5718688964844,293.1499938964844,293.1499938964844,283.1499938964844,16909.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628848075866699,1.0,0.0,0.0,1.7756434679031372,1.7756506204605105,2.103802501096652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.901611328125,0.0,207.05148315429688,1895.4371337890625,0.0,742.4345703125,0.4628516435623169,1.0,0.0,3.0,1.0,0.0
12299700,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8455145359039307,0.2756192982196808,0.2481952458620071,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.7844573259353638,0.2184450924396515,0.2076411545276641,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8730186820030212,0.3034654259681701,0.2128006815910339,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.736754298210144,0.1800455152988433,0.1714527755975723,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7011025547981262,0.1540866941213607,0.6980032920837402,285.7769775390625,284.95556640625,294.1451110839844,287.4706115722656,294.1434631347656,297.3963317871094,285.7774353027344,1.0,0.3647579550743103,1.0,1.0,0.0,1.0,-1.8461076021194456,1.846104860305786,2.748135784713668e-06,1.4191149473190308,0.7225644588470459,0.7225644588470459,0.0,72.27035522460938,25.0,15630.55859375,-0.0,586.0614624023438,1.0,283.1499938964844,285.22808837890625,290.5044250488281,291.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,16859.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662908554077148,1.0,0.0,0.0,1.798859477043152,1.7988667488098145,2.159175238602984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.704833984375,0.0,213.45249938964844,1895.4371337890625,0.0,757.9212646484375,0.4676401913166046,1.0,0.0,3.0,1.0,0.0
12299760,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8572889566421509,0.2780220210552215,0.250214010477066,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7961302399635315,0.2204478979110717,0.2093862742185592,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8845351338386536,0.3048060238361358,0.2136283069849014,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.7470082640647888,0.1819094866514206,0.1730707883834839,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7116596698760986,0.1554969549179077,0.7036519646644592,285.7795715332031,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4020690917969,285.780029296875,1.0,0.3637146949768066,1.0,1.0,0.0,1.0,-1.8603461980819704,1.8603434562683103,2.789746986309183e-06,1.4302301406860352,0.728192150592804,0.728192150592804,0.0,69.28321075439453,25.0,15798.072265625,-0.0,586.7305908203125,1.0,283.1499938964844,285.22296142578125,290.5151672363281,291.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,16823.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697426795959473,1.0,0.0,0.0,1.8226152658462524,1.8226226568222048,2.2165799862250426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.569580078125,0.0,220.21109008789065,1895.4371337890625,0.0,773.9349365234375,0.472582072019577,1.0,0.0,3.0,1.0,0.0
12299820,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8844623565673828,0.2828699350357055,0.2542906403541565,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.8211872577667236,0.2245349884033203,0.2129551619291305,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.9110119342803956,0.3075522482395172,0.2153296172618866,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.7708044648170471,0.1857046335935592,0.1763721704483032,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7329062819480896,0.1583811193704605,0.7152446508407593,285.7854309082031,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4130554199219,285.78594970703125,1.0,0.3618435561656952,1.0,1.0,0.0,1.0,-1.889454007148743,1.8894511461257928,2.875936615964747e-06,1.4529428482055664,0.7393701076507568,0.7393701076507568,0.0,63.39225769042969,25.0,16139.04296875,-0.0,588.74462890625,1.0,283.1499938964844,285.21343994140625,290.5363464355469,291.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767329335212708,1.0,0.0,0.0,1.8704311847686768,1.870438814163208,2.334408577553404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.53125,0.0,234.426513671875,1895.4371337890625,0.0,807.3678588867188,0.4826631844043731,1.0,0.0,3.0,1.0,0.0
12299880,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8844623565673828,0.2828699350357055,0.2542906403541565,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.8211872577667236,0.2245349884033203,0.2129551619291305,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.9110119342803956,0.3075522482395172,0.2153296172618866,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.7708044648170471,0.1857046335935592,0.1763721704483032,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7329062819480896,0.1583811193704605,0.7152446508407593,285.7854309082031,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4130554199219,285.78594970703125,1.0,0.3618435561656952,1.0,1.0,0.0,1.0,-1.889454007148743,1.8894511461257928,2.875936615964747e-06,1.4529428482055664,0.7393701076507568,0.7393701076507568,0.0,63.39225769042969,25.0,16139.04296875,-0.0,588.74462890625,1.0,283.1499938964844,285.21343994140625,290.5363464355469,291.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767329335212708,1.0,0.0,0.0,1.8704311847686768,1.870438814163208,2.334408577553404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.53125,0.0,234.426513671875,1895.4371337890625,0.0,807.3678588867188,0.4826631844043731,1.0,0.0,3.0,1.0,0.0
12299940,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9183124303817748,0.2877758145332336,0.2584205865859985,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.8492448329925537,0.2287312746047973,0.2166288048028946,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9460192918777466,0.3103887438774109,0.217094600200653,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8000223636627197,0.1895896643400192,0.1797603219747543,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7580553889274597,0.1613502651453018,0.727228045463562,285.7922058105469,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4234619140625,285.79278564453125,1.0,0.3602555990219116,1.0,1.0,0.0,1.0,-1.9194021224975584,1.91939914226532,2.9661816824955167e-06,1.4762977361679075,0.7506442070007324,0.7506442070007324,0.0,57.592994689941406,25.0,16488.53125,-0.0,591.6353759765625,1.0,283.1499938964844,285.2047119140625,290.5572204589844,291.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,16759.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838006138801575,1.0,0.0,0.0,1.918904185295105,1.9189119338989256,2.456970662478853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.902587890625,0.0,249.56246948242188,1895.4371337890625,0.0,842.5715942382812,0.4929704666137695,1.0,0.0,3.0,1.0,0.0
12300000,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9183124303817748,0.2877758145332336,0.2584205865859985,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.8492448329925537,0.2287312746047973,0.2166288048028946,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9460192918777466,0.3103887438774109,0.217094600200653,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8000223636627197,0.1895896643400192,0.1797603219747543,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7580553889274597,0.1613502651453018,0.727228045463562,285.7922058105469,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4234619140625,285.79278564453125,1.0,0.3602555990219116,1.0,1.0,0.0,1.0,-1.9194021224975584,1.91939914226532,2.9661816824955167e-06,1.4762977361679075,0.7506442070007324,0.7506442070007324,0.0,57.592994689941406,25.0,16488.53125,-0.0,591.6353759765625,1.0,283.1499938964844,285.2047119140625,290.5572204589844,291.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,16759.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838006138801575,1.0,0.0,0.0,1.918904185295105,1.9189119338989256,2.456970662478853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.902587890625,0.0,249.56246948242188,1895.4371337890625,0.0,842.5715942382812,0.4929704666137695,1.0,0.0,3.0,1.0,0.0
12300060,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.9461137056350708,0.2909451723098755,0.2610909938812256,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.8713684678077698,0.2314737290143966,0.2190342843532562,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.9703866243362428,0.312252014875412,0.2182579636573791,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.821126401424408,0.1921227723360061,0.1819736063480377,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.7780382633209229,0.1632947325706482,0.7350994348526001,285.79705810546875,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4298400878906,285.79766845703125,1.0,0.3593860268592834,1.0,1.0,0.0,1.0,-1.939004182815552,1.939001202583313,3.026104877790204e-06,1.491577386856079,0.7579165697097778,0.7579165697097778,0.0,53.92034149169922,25.0,16716.5234375,-0.0,593.9327392578125,1.0,283.1499938964844,285.1996765136719,290.5705261230469,291.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,16748.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588354766368866,1.0,0.0,0.0,1.950134038925171,1.9501421451568604,2.537595094054268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.17333984375,0.0,259.7016296386719,1895.4371337890625,0.0,866.0214233398438,0.4996502101421356,1.0,0.0,3.0,1.0,0.0
12300120,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.9625231623649596,0.2927377223968506,0.2626019716262817,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.8857557773590088,0.2330355495214462,0.2204055786132812,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.9838209748268129,0.3133165240287781,0.2189238220453262,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79986572265625,0.8337114453315735,0.1935634166002273,0.1832335740327835,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.7909379005432129,0.1644034087657928,0.7395947575569153,285.79998779296875,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.433349609375,285.8006286621094,1.0,0.3589463531970978,1.0,1.0,0.0,1.0,-1.9501760005950928,1.950173020362854,3.060557219214388e-06,1.5002832412719729,0.762028694152832,0.762028694152832,0.0,51.865482330322266,28.0,16846.21484375,-0.0,595.3736572265625,1.0,283.1499938964844,285.197021484375,290.5780029296875,291.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,16742.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909262299537659,1.0,0.0,0.0,1.967742919921875,1.9677510261535645,2.5836288841674104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.722412109375,0.0,265.5531311035156,1895.4371337890625,0.0,879.5324096679688,0.5034285187721252,1.0,0.0,3.0,1.0,0.0
12300180,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9950993657112122,0.2977206110954284,0.2668873965740204,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.922481119632721,0.2374188899993896,0.2243434190750122,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9990000128746032,0.3171563446521759,0.2118517756462097,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8652188777923584,0.1975977122783661,0.1868500709533691,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8213006258010864,0.1675157845020294,0.7526260614395142,285.8033752441406,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4416809082031,285.80291748046875,1.0,0.3579992353916168,1.0,1.0,0.0,1.0,-1.97156286239624,1.971559762954712,3.127274794678669e-06,1.5170520544052124,0.7734503746032715,0.7734503746032715,0.0,47.764461517333984,31.0,17149.556640625,-0.0,597.5816040039062,1.0,283.1499938964844,285.1849365234375,290.59832763671875,291.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,16734.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980488657951355,1.0,0.0,0.0,2.01668381690979,2.0166921615600586,2.713745175242366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.852783203125,0.0,282.3442077636719,1895.4371337890625,0.0,917.9937133789062,0.5139747858047485,1.0,0.0,3.0,1.0,0.0
12300240,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9950993657112122,0.2977206110954284,0.2668873965740204,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.922481119632721,0.2374188899993896,0.2243434190750122,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9990000128746032,0.3171563446521759,0.2118517756462097,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8652188777923584,0.1975977122783661,0.1868500709533691,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8213006258010864,0.1675157845020294,0.7526260614395142,285.8033752441406,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4416809082031,285.80291748046875,1.0,0.3579992353916168,1.0,1.0,0.0,1.0,-1.97156286239624,1.971559762954712,3.127274794678669e-06,1.5170520544052124,0.7734503746032715,0.7734503746032715,0.0,47.764461517333984,31.0,17149.556640625,-0.0,597.5816040039062,1.0,283.1499938964844,285.1849365234375,290.59832763671875,291.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,16734.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980488657951355,1.0,0.0,0.0,2.01668381690979,2.0166921615600586,2.713745175242366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.852783203125,0.0,282.3442077636719,1895.4371337890625,0.0,917.9937133789062,0.5139747858047485,1.0,0.0,3.0,1.0,0.0
12300300,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9990000128746032,0.3003736138343811,0.2652346193790436,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9353212714195251,0.2396157383918762,0.2263695746660232,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9990000128746032,0.3205644488334656,0.2062935978174209,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8758782148361206,0.1996150314807891,0.1887101083993911,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.8304259181022644,0.1690819561481475,0.7594121694564819,285.798828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207458496094,297.4442443847656,285.79803466796875,1.0,0.3576117753982544,1.0,1.0,0.0,1.0,-1.975772738456726,1.9757696390151973,3.140501803500229e-06,1.5203523635864258,0.7790643572807312,0.7790643572807312,0.0,46.73483657836914,31.0,17256.28515625,-0.0,597.25390625,1.0,283.1499938964844,285.1737976074219,290.6069030761719,291.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16737.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013517379760742,1.0,0.0,0.0,2.040935754776001,2.040944099426269,2.779406145236863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.957275390625,0.0,290.9742736816406,1895.4371337890625,0.0,936.353271484375,0.5192318558692932,1.0,0.0,3.0,1.0,0.0
12300360,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.9990000128746032,0.3039141595363617,0.2602590322494507,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9452478289604188,0.2418147325515747,0.2284115403890609,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.9990000128746032,0.324445903301239,0.2024236768484115,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8844243884086609,0.2016315162181854,0.1905831545591354,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.8376367092132568,0.1706647276878357,0.7663162350654602,285.7917175292969,284.95001220703125,294.4502868652344,287.5834045410156,294.4486999511719,297.4516906738281,285.79083251953125,1.0,0.3572728037834167,1.0,1.0,0.0,1.0,-1.9780954122543333,1.978092193603516,3.147675215586787e-06,1.5220803022384644,0.7846044898033142,0.7846044898033142,0.0,46.02734375,49.0,17346.76953125,-0.0,596.6253662109375,1.0,283.1499938964844,285.1607666015625,290.61407470703125,291.80908203125,293.1499938964844,293.1499938964844,283.1499938964844,16745.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042685508728027,1.0,0.0,0.0,2.064941883087158,2.064950466156006,2.845175686161383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.803466796875,0.0,299.71942138671875,1895.4371337890625,0.0,952.8284301757812,0.5244536399841309,1.0,0.0,3.0,1.0,0.0
12300420,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9990000128746032,0.3127760291099548,0.2515855729579925,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9625222086906432,0.2462518811225891,0.2325319349765777,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9990000128746032,0.3328713178634643,0.1956776529550552,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.9003190398216248,0.2056920975446701,0.1943560540676117,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8512721657752991,0.1739421635866165,0.7805830836296082,285.7803649902344,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.4784240722656,285.7798767089844,1.0,0.3574722111225128,1.0,1.0,0.0,1.0,-1.9861866235733032,1.986183404922485,3.172898459524731e-06,1.528209209442139,0.7955933213233948,0.7955933213233948,0.0,44.9703369140625,69.0,17547.974609375,-0.0,599.1328125,1.0,283.1499938964844,285.137939453125,290.6272277832031,291.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,16766.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088913083076477,1.0,0.0,0.0,2.11215615272522,2.1121652126312256,2.976771327212191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.83642578125,0.0,317.48858642578125,1895.4371337890625,0.0,979.4288940429688,0.5347636342048645,1.0,0.0,3.0,1.0,0.0
12300480,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9990000128746032,0.3127760291099548,0.2515855729579925,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9625222086906432,0.2462518811225891,0.2325319349765777,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9990000128746032,0.3328713178634643,0.1956776529550552,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.9003190398216248,0.2056920975446701,0.1943560540676117,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8512721657752991,0.1739421635866165,0.7805830836296082,285.7803649902344,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.4784240722656,285.7798767089844,1.0,0.3574722111225128,1.0,1.0,0.0,1.0,-1.9861866235733032,1.986183404922485,3.172898459524731e-06,1.528209209442139,0.7955933213233948,0.7955933213233948,0.0,44.9703369140625,69.0,17547.974609375,-0.0,599.1328125,1.0,283.1499938964844,285.137939453125,290.6272277832031,291.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,16766.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088913083076477,1.0,0.0,0.0,2.11215615272522,2.1121652126312256,2.976771327212191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.83642578125,0.0,317.48858642578125,1895.4371337890625,0.0,979.4288940429688,0.5347636342048645,1.0,0.0,3.0,1.0,0.0
12300540,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.9989441633224488,0.3227455914020538,0.2444768249988556,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.97640860080719,0.2507734596729278,0.2367349117994308,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.9989441633224488,0.341587632894516,0.1901486366987228,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.9152662754058838,0.2098164111375808,0.1981934905052185,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8639693856239319,0.177398607134819,0.7956817150115967,285.77471923828125,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.51141357421875,285.77459716796875,1.0,0.3586806356906891,1.0,1.0,0.0,1.0,-1.9987945556640625,1.9987913370132449,3.212601086488576e-06,1.5378780364990234,0.806545615196228,0.806545615196228,0.0,44.33298110961914,89.0,17779.89453125,-0.0,606.507080078125,1.0,283.1499938964844,285.1204833984375,290.643798828125,291.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,16788.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126246452331543,1.0,0.0,0.0,2.1583499908447266,2.1583592891693115,3.108401926965598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.177734375,0.0,335.5960693359375,1895.4371337890625,0.0,1001.3431396484376,0.5448888540267944,1.0,0.0,3.0,1.0,0.0
12300600,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.9989441633224488,0.3227455914020538,0.2444768249988556,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.97640860080719,0.2507734596729278,0.2367349117994308,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.9989441633224488,0.341587632894516,0.1901486366987228,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.9152662754058838,0.2098164111375808,0.1981934905052185,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8639693856239319,0.177398607134819,0.7956817150115967,285.77471923828125,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.51141357421875,285.77459716796875,1.0,0.3586806356906891,1.0,1.0,0.0,1.0,-1.9987945556640625,1.9987913370132449,3.212601086488576e-06,1.5378780364990234,0.806545615196228,0.806545615196228,0.0,44.33298110961914,89.0,17779.89453125,-0.0,606.507080078125,1.0,283.1499938964844,285.1204833984375,290.643798828125,291.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,16788.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126246452331543,1.0,0.0,0.0,2.1583499908447266,2.1583592891693115,3.108401926965598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.177734375,0.0,335.5960693359375,1895.4371337890625,0.0,1001.3431396484376,0.5448888540267944,1.0,0.0,3.0,1.0,0.0
12300660,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9982341527938844,0.3331220746040344,0.2389510869979858,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9872688055038452,0.2553989589214325,0.2410419583320617,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9982341527938844,0.3503022491931915,0.1858508437871933,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9293675422668456,0.2140215784311294,0.2021137773990631,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8755499124526978,0.1810189038515091,0.8115909099578857,285.7745361328125,284.95001220703125,294.619384765625,287.6456298828125,294.6178283691406,297.5444641113281,285.7747802734375,1.0,0.3608798384666443,1.0,1.0,0.0,1.0,-2.0159802436828613,2.015976905822754,3.26727263200155e-06,1.5511351823806765,0.8175330758094788,0.8175330758094788,0.0,44.07512664794922,109.0,18044.103515625,-0.0,618.7875366210938,1.0,283.1499938964844,285.108154296875,290.6648864746094,291.8972473144531,293.1499938964844,293.1499938964844,283.1499938964844,16809.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164210438728333,1.0,0.0,0.0,2.203582525253296,2.203591823577881,3.2400521376985125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.20458984375,0.0,354.02496337890625,1895.4371337890625,0.0,1024.0167236328125,0.5548340082168579,1.0,0.0,3.0,1.0,0.0
12300720,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9982341527938844,0.3331220746040344,0.2389510869979858,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9872688055038452,0.2553989589214325,0.2410419583320617,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9982341527938844,0.3503022491931915,0.1858508437871933,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.9293675422668456,0.2140215784311294,0.2021137773990631,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8755499124526978,0.1810189038515091,0.8115909099578857,285.7745361328125,284.95001220703125,294.619384765625,287.6456298828125,294.6178283691406,297.5444641113281,285.7747802734375,1.0,0.3608798384666443,1.0,1.0,0.0,1.0,-2.0159802436828613,2.015976905822754,3.26727263200155e-06,1.5511351823806765,0.8175330758094788,0.8175330758094788,0.0,44.07512664794922,109.0,18044.103515625,-0.0,618.7875366210938,1.0,283.1499938964844,285.108154296875,290.6648864746094,291.8972473144531,293.1499938964844,293.1499938964844,283.1499938964844,16809.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164210438728333,1.0,0.0,0.0,2.203582525253296,2.203591823577881,3.2400521376985125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.20458984375,0.0,354.02496337890625,1895.4371337890625,0.0,1024.0167236328125,0.5548340082168579,1.0,0.0,3.0,1.0,0.0
12300780,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9976215958595276,0.3435950875282287,0.2350856959819793,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.995548129081726,0.2601333856582641,0.2454593926668167,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9976215958595276,0.3589299619197845,0.1828444302082061,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9414307475090028,0.218312457203865,0.2061227262020111,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.885728657245636,0.1847670525312423,0.8281558752059937,285.77960205078125,284.95001220703125,294.6764221191406,287.66668701171875,294.67486572265625,297.5749816894531,285.7801513671875,1.0,0.3640487790107727,1.0,1.0,0.0,1.0,-2.0377376079559326,2.037734270095825,3.33730099555396e-06,1.567978024482727,0.8286235332489014,0.8286235332489014,0.0,44.17388153076172,129.0,18341.62890625,-0.0,636.0823364257812,1.0,283.1499938964844,285.1006774902344,290.6889038085937,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,16829.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620844304561615,1.0,0.0,0.0,2.247939109802246,2.24794864654541,3.3718049508024706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.57275390625,0.0,372.7768249511719,1895.4371337890625,0.0,1050.921875,0.5646142363548279,1.0,0.0,3.0,1.0,0.0
12300840,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9976215958595276,0.3435950875282287,0.2350856959819793,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.995548129081726,0.2601333856582641,0.2454593926668167,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9976215958595276,0.3589299619197845,0.1828444302082061,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9414307475090028,0.218312457203865,0.2061227262020111,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.885728657245636,0.1847670525312423,0.8281558752059937,285.77960205078125,284.95001220703125,294.6764221191406,287.66668701171875,294.67486572265625,297.5749816894531,285.7801513671875,1.0,0.3640487790107727,1.0,1.0,0.0,1.0,-2.0377376079559326,2.037734270095825,3.33730099555396e-06,1.567978024482727,0.8286235332489014,0.8286235332489014,0.0,44.17388153076172,129.0,18341.62890625,-0.0,636.0823364257812,1.0,283.1499938964844,285.1006774902344,290.6889038085937,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,16829.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620844304561615,1.0,0.0,0.0,2.247939109802246,2.24794864654541,3.3718049508024706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.57275390625,0.0,372.7768249511719,1895.4371337890625,0.0,1050.921875,0.5646142363548279,1.0,0.0,3.0,1.0,0.0
