time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.9974268078804016,0.3488053977489471,0.2339732199907302,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.9983462691307068,0.2625498473644256,0.2473325878381729,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.9974268078804016,0.3631904423236847,0.1819791793823242,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.946343183517456,0.2204898297786712,0.208161398768425,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.8900238275527954,0.1866781860589981,0.8366377949714661,285.78399658203125,284.95001220703125,294.705078125,287.6772766113281,294.7035217285156,297.5888977050781,285.7846984863281,1.0,0.3659913837909698,1.0,1.0,0.0,1.0,-2.050209045410156,2.050205707550049,3.377846269358997e-06,1.5776585340499878,0.8342273235321045,0.8342273235321045,0.0,44.37076950073242,129.0,18502.556640625,-0.0,646.6493530273438,1.0,283.1499938964844,285.0986328125,290.7014465332031,291.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,16838.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233575940132141,1.0,0.0,0.0,2.269814729690552,2.269824504852295,3.437749001022894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.99755859375,0.0,382.2757568359375,1895.4371337890625,0.0,1066.4395751953125,0.5694484114646912,1.0,0.0,3.0,1.0,0.0
12300960,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9974751472473145,0.3538723587989807,0.2342438399791717,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9977622628211976,0.2651597857475281,0.2469647973775863,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9974751472473145,0.3673232793807983,0.1821896582841873,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.949485182762146,0.2226865440607071,0.2102253884077072,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8928610682487488,0.1886069625616073,0.8452411890029907,285.7891845703125,284.95001220703125,294.7338256835937,287.6879272460937,294.7322692871094,297.60137939453125,285.7899475097656,1.0,0.368166983127594,1.0,1.0,0.0,1.0,-2.063197135925293,2.063193798065185,3.420355596972513e-06,1.5877408981323242,0.8398739695549011,0.8398739695549011,0.0,44.74650192260742,149.0,18667.755859375,-0.0,658.3541259765625,1.0,283.1499938964844,285.0972900390625,290.71405029296875,291.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,16846.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260693073272705,1.0,0.0,0.0,2.291501045227051,2.291511058807373,3.503753021050216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.68701171875,0.0,391.8590087890625,1895.4371337890625,0.0,1083.366943359375,0.5742477178573608,1.0,0.0,3.0,1.0,0.0
12301020,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.3635770082473755,0.2354626506567001,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.2709846198558807,0.2479535043239593,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.375200480222702,0.1831376105546951,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9548348784446716,0.2271394878625869,0.2144113779067993,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8978104591369629,0.1925058960914611,0.8626638054847717,285.8028869628906,284.95001220703125,294.79168701171875,287.7094116210937,294.7901306152344,297.6212463378906,285.8039855957031,1.0,0.3732089698314667,1.0,1.0,0.0,1.0,-2.0929300785064697,2.092926502227783,3.518780431477353e-06,1.6108365058898926,0.8513319492340088,0.8513319492340088,0.0,45.68828582763672,169.0,19025.8828125,-0.0,685.9866943359375,1.0,283.1499938964844,285.0977478027344,290.7389831542969,292.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16862.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319932341575623,1.0,0.0,0.0,2.334335327148437,2.334345579147339,3.6359665500640403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.26123046875,0.0,411.28131103515625,1895.4371337890625,0.0,1121.0035400390625,0.5837469100952148,1.0,0.0,3.0,1.0,0.0
12301080,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.3635770082473755,0.2354626506567001,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.2709846198558807,0.2479535043239593,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.9976863265037536,0.375200480222702,0.1831376105546951,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9548348784446716,0.2271394878625869,0.2144113779067993,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8978104591369629,0.1925058960914611,0.8626638054847717,285.8028869628906,284.95001220703125,294.79168701171875,287.7094116210937,294.7901306152344,297.6212463378906,285.8039855957031,1.0,0.3732089698314667,1.0,1.0,0.0,1.0,-2.0929300785064697,2.092926502227783,3.518780431477353e-06,1.6108365058898926,0.8513319492340088,0.8513319492340088,0.0,45.68828582763672,169.0,19025.8828125,-0.0,685.9866943359375,1.0,283.1499938964844,285.0977478027344,290.7389831542969,292.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16862.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319932341575623,1.0,0.0,0.0,2.334335327148437,2.334345579147339,3.6359665500640403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.26123046875,0.0,411.28131103515625,1895.4371337890625,0.0,1121.0035400390625,0.5837469100952148,1.0,0.0,3.0,1.0,0.0
12301140,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.3729455769062042,0.2378793954849243,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.2771023511886596,0.2504984438419342,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.3827539980411529,0.1850173026323318,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9586172699928284,0.2316653579473495,0.2186757624149322,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.9014160633087158,0.1964413821697235,0.8803112506866455,285.8215026855469,284.95001220703125,294.8500061035156,287.73114013671875,294.8484802246094,297.6365051269531,285.8228454589844,1.0,0.3791688084602356,1.0,1.0,0.0,1.0,-2.127459526062012,2.127455949783325,3.6350345453684e-06,1.6376903057098389,0.8630726337432861,0.8630726337432861,0.0,46.92359161376953,189.0,19421.541015625,-0.0,719.5068969726562,1.0,283.1499938964844,285.1025695800781,290.7638244628906,292.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,16876.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385367512702942,1.0,0.0,0.0,2.376525640487671,2.376536130905152,3.768585656871437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.70361328125,0.0,431.0593872070313,1895.4371337890625,0.0,1163.60205078125,0.5931265354156494,1.0,0.0,3.0,1.0,0.0
12301200,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.3729455769062042,0.2378793954849243,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.2771023511886596,0.2504984438419342,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9980753660202026,0.3827539980411529,0.1850173026323318,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9586172699928284,0.2316653579473495,0.2186757624149322,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.9014160633087158,0.1964413821697235,0.8803112506866455,285.8215026855469,284.95001220703125,294.8500061035156,287.73114013671875,294.8484802246094,297.6365051269531,285.8228454589844,1.0,0.3791688084602356,1.0,1.0,0.0,1.0,-2.127459526062012,2.127455949783325,3.6350345453684e-06,1.6376903057098389,0.8630726337432861,0.8630726337432861,0.0,46.92359161376953,189.0,19421.541015625,-0.0,719.5068969726562,1.0,283.1499938964844,285.1025695800781,290.7638244628906,292.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,16876.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385367512702942,1.0,0.0,0.0,2.376525640487671,2.376536130905152,3.768585656871437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.70361328125,0.0,431.0593872070313,1895.4371337890625,0.0,1163.60205078125,0.5931265354156494,1.0,0.0,3.0,1.0,0.0
12301260,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.9984599351882936,0.379319965839386,0.2405518144369125,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.9984599351882936,0.2813496589660644,0.2533126473426819,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.9984599351882936,0.3878343105316162,0.1870958656072616,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.9600360989570618,0.2347955405712127,0.2217092663049698,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.9027907848358154,0.1991144120693206,0.8927164077758789,285.8377990722656,284.95001220703125,294.8937683105469,287.7481384277344,294.89215087890625,297.64337158203125,285.83935546875,1.0,0.3840176165103912,1.0,1.0,0.0,1.0,-2.1550848484039307,2.155081272125244,3.7295287711458514e-06,1.6591838598251345,0.8717336654663086,0.8717336654663086,0.0,48.0223274230957,189.0,19730.396484375,-0.0,747.4624633789062,1.0,283.1499938964844,285.10858154296875,290.7821655273437,292.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,16886.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434903144836426,1.0,0.0,0.0,2.406536102294922,2.406546831130981,3.864365112349333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.62451171875,0.0,445.5269470214844,1895.4371337890625,0.0,1196.548095703125,0.5998119711875916,1.0,0.0,3.0,1.0,0.0
12301320,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.99863463640213,0.3816556930541992,0.2418887168169021,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.99863463640213,0.2828899919986725,0.2547204792499542,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.99863463640213,0.38967165350914,0.1881356686353683,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.9601126313209534,0.2359393239021301,0.2228283733129501,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.902857542037964,0.2000690549612045,0.8972105979919434,285.8448486328125,284.95001220703125,294.91162109375,287.7554016113281,294.90997314453125,297.64459228515625,285.8464660644531,1.0,0.3860263526439667,1.0,1.0,0.0,1.0,-2.166371583938598,2.166367769241333,3.7685115330532426e-06,1.6679654121398926,0.8751552700996399,0.8751552700996399,0.0,48.50807189941406,209.0,19856.26171875,-0.0,759.2118530273438,1.0,283.1499938964844,285.1115417480469,290.7897033691406,292.1249084472656,293.1499938964844,293.1499938964844,283.1499938964844,16889.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454299688339233,1.0,0.0,0.0,2.418128967285156,2.418139696121216,3.9016856590023963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.3857421875,0.0,451.2055969238281,1895.4371337890625,0.0,1209.609619140625,0.6023974418640137,1.0,0.0,3.0,1.0,0.0
12301380,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.389336884021759,0.2479895502328872,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.2878362238407135,0.2611449360847473,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.3956049978733063,0.1928807646036148,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9582692980766296,0.239791914820671,0.2265757322311401,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9009870290756226,0.2031752616167068,0.9117896556854248,285.87310791015625,284.95001220703125,294.97900390625,287.7841796875,294.9772644042969,297.6428527832031,285.8749694824219,1.0,0.3937616646289825,1.0,1.0,0.0,1.0,-2.209123134613037,2.2091193199157715,3.918130914826179e-06,1.70121967792511,0.8876485824584961,0.8876485824584961,0.0,50.52460479736328,229.0,20331.689453125,-0.0,805.416015625,1.0,283.1499938964844,285.1246337890625,290.8194885253906,292.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,16901.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524844765663147,1.0,0.0,0.0,2.459189176559448,2.459200143814087,4.035313168060384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.212890625,0.0,471.7273559570313,1895.4371337890625,0.0,1257.8602294921875,0.611567497253418,1.0,0.0,3.0,1.0,0.0
12301440,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.389336884021759,0.2479895502328872,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.2878362238407135,0.2611449360847473,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.3956049978733063,0.1928807646036148,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9582692980766296,0.239791914820671,0.2265757322311401,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9009870290756226,0.2031752616167068,0.9117896556854248,285.87310791015625,284.95001220703125,294.97900390625,287.7841796875,294.9772644042969,297.6428527832031,285.8749694824219,1.0,0.3937616646289825,1.0,1.0,0.0,1.0,-2.209123134613037,2.2091193199157715,3.918130914826179e-06,1.70121967792511,0.8876485824584961,0.8876485824584961,0.0,50.52460479736328,229.0,20331.689453125,-0.0,805.416015625,1.0,283.1499938964844,285.1246337890625,290.8194885253906,292.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,16901.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524844765663147,1.0,0.0,0.0,2.459189176559448,2.459200143814087,4.035313168060384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.212890625,0.0,471.7273559570313,1895.4371337890625,0.0,1257.8602294921875,0.611567497253418,1.0,0.0,3.0,1.0,0.0
12301500,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9990000128746032,0.3928003013134002,0.2517408430576324,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9990000128746032,0.2899752557277679,0.2650952339172363,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9990000128746032,0.3982147872447967,0.1957984417676925,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9562249779701232,0.2416204661130905,0.2283461242914199,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8989483714103699,0.2045827656984329,0.9183858633041382,285.8890075683594,284.95001220703125,295.01470947265625,287.8001708984375,295.0129089355469,297.6387939453125,285.8909912109375,1.0,0.3979553878307342,1.0,1.0,0.0,1.0,-2.231926441192627,2.2319226264953613,3.99919917981606e-06,1.718949317932129,0.8940696120262146,0.8940696120262146,0.0,51.7006950378418,229.0,20584.537109375,-0.0,831.1292724609375,1.0,283.1499938964844,285.13262939453125,290.8362731933594,292.2117919921875,293.1499938964844,293.1499938964844,283.1499938964844,16907.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561374664306641,1.0,0.0,0.0,2.479520797729492,2.47953200340271,4.10231393743743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.4248046875,0.0,482.12799072265625,1895.4371337890625,0.0,1283.2972412109375,0.616115391254425,1.0,0.0,3.0,1.0,0.0
12301560,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9990000128746032,0.39603191614151,0.2558973729610443,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9990000128746032,0.2918992936611175,0.2694722712039947,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9990000128746032,0.4006057679653168,0.1990312933921814,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.953511655330658,0.2434059828519821,0.2300726622343063,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8962774276733398,0.2059139609336853,0.9246279001235962,285.9059753417969,284.95001220703125,295.0516662597656,287.8171081542969,295.0498046875,297.6329650878906,285.9080505371094,1.0,0.4023560583591461,1.0,1.0,0.0,1.0,-2.2556304931640625,2.2556264400482178,4.084397005499341e-06,1.7373727560043335,0.9006128311157227,0.9006128311157227,0.0,52.98892593383789,249.0,20847.048828125,-0.0,858.6307983398438,1.0,283.1499938964844,285.1415405273437,290.854248046875,292.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,16913.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599034667015076,1.0,0.0,0.0,2.4997191429138184,2.499730348587036,4.1694212882248404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.4765625,0.0,492.6203308105469,1895.4371337890625,0.0,1309.8363037109375,0.6206384301185608,1.0,0.0,3.0,1.0,0.0
12301620,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.4017976522445678,0.2656192779541015,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.2951249778270721,0.2787705957889557,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.4047330915927887,0.2065927684307098,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.9458317756652832,0.2468796372413635,0.2334327548742294,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.8889350295066833,0.2083767205476761,0.9362134337425232,285.94305419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.61669921875,285.9453125,1.0,0.4117778241634369,1.0,1.0,0.0,1.0,-2.305522918701172,2.305518627166748,4.266818450560095e-06,1.7761385440826416,0.9140984416007996,0.9140984416007996,0.0,55.95308303833008,269.0,21399.6171875,-0.0,919.2752685546876,1.0,283.1499938964844,285.16192626953125,290.8934631347656,292.3147277832031,293.1499938964844,293.1499938964844,283.1499938964844,16926.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678476929664612,1.0,0.0,0.0,2.5396957397460938,2.53970718383789,4.30384602623235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.00341796875,0.0,513.8629150390625,1895.4371337890625,0.0,1366.843994140625,0.6326044797897339,1.0,0.0,3.0,1.0,0.0
12301680,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.4017976522445678,0.2656192779541015,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.2951249778270721,0.2787705957889557,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.9990000128746032,0.4047330915927887,0.2065927684307098,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.9458317756652832,0.2468796372413635,0.2334327548742294,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.8889350295066833,0.2083767205476761,0.9362134337425232,285.94305419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.61669921875,285.9453125,1.0,0.4117778241634369,1.0,1.0,0.0,1.0,-2.305522918701172,2.305518627166748,4.266818450560095e-06,1.7761385440826416,0.9140984416007996,0.9140984416007996,0.0,55.95308303833008,269.0,21399.6171875,-0.0,919.2752685546876,1.0,283.1499938964844,285.16192626953125,290.8934631347656,292.3147277832031,293.1499938964844,293.1499938964844,283.1499938964844,16926.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678476929664612,1.0,0.0,0.0,2.5396957397460938,2.53970718383789,4.30384602623235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.00341796875,0.0,513.8629150390625,1895.4371337890625,0.0,1366.843994140625,0.6326044797897339,1.0,0.0,3.0,1.0,0.0
12301740,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.9990000128746032,0.4061342775821686,0.2798541188240051,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9890015721321106,0.2982983887195587,0.2820026576519012,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.9990000128746032,0.4075867533683777,0.2176643162965774,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9320676326751708,0.2502157688140869,0.2367010414600372,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.8766046762466431,0.2105734199285507,0.9467772841453552,285.9668884277344,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.5930480957031,285.9686584472656,1.0,0.4219844937324524,1.0,1.0,0.0,1.0,-2.356403112411499,2.356398820877075,4.457151590031572e-06,1.815650463104248,0.9278062582015992,0.9278062582015992,0.0,59.8159294128418,289.0,22017.6171875,-0.0,987.0591430664062,1.0,283.1499938964844,285.1640014648437,290.9379577636719,292.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17383.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767333745956421,1.0,0.0,0.0,2.6117103099823,2.611722469329834,4.551382630779699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.10400390625,0.0,556.061767578125,1895.4371337890625,0.0,1432.1990966796875,0.6498453617095947,1.0,0.0,3.0,1.0,0.0
12301800,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.9990000128746032,0.4061342775821686,0.2798541188240051,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9890015721321106,0.2982983887195587,0.2820026576519012,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.9990000128746032,0.4075867533683777,0.2176643162965774,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9320676326751708,0.2502157688140869,0.2367010414600372,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.8766046762466431,0.2105734199285507,0.9467772841453552,285.9668884277344,284.95001220703125,295.21051025390625,287.8936767578125,295.2085266113281,297.5930480957031,285.9686584472656,1.0,0.4219844937324524,1.0,1.0,0.0,1.0,-2.356403112411499,2.356398820877075,4.457151590031572e-06,1.815650463104248,0.9278062582015992,0.9278062582015992,0.0,59.8159294128418,289.0,22017.6171875,-0.0,987.0591430664062,1.0,283.1499938964844,285.1640014648437,290.9379577636719,292.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17383.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767333745956421,1.0,0.0,0.0,2.6117103099823,2.611722469329834,4.551382630779699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.10400390625,0.0,556.061767578125,1895.4371337890625,0.0,1432.1990966796875,0.6498453617095947,1.0,0.0,3.0,1.0,0.0
12301860,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.4088648855686188,0.296030044555664,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9764044880867004,0.3018043637275696,0.2853561043739319,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.4089802503585815,0.2302456051111221,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9166552424430848,0.2534125745296478,0.2398529201745987,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8631090521812439,0.2125102430582046,0.9562388062477112,285.98541259765625,284.95001220703125,295.2956848144531,287.9365234375,295.2936706542969,297.5619812011719,285.98699951171875,1.0,0.4329495131969452,1.0,1.0,0.0,1.0,-2.4101321697235107,2.4101274013519287,4.6627974370494485e-06,1.8573356866836548,0.9417195320129396,0.9417195320129396,0.0,64.2675552368164,309.0,22685.64453125,-0.0,1063.169677734375,1.0,283.1499938964844,285.1587219238281,290.9849853515625,292.4810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18057.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68646639585495,1.0,0.0,0.0,2.698670625686645,2.698683500289917,4.859517162003613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.453125,0.0,610.6964721679688,1895.4371337890625,0.0,1505.6290283203125,0.6707087159156799,1.0,0.0,3.0,1.0,0.0
12301920,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.4088648855686188,0.296030044555664,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9764044880867004,0.3018043637275696,0.2853561043739319,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.4089802503585815,0.2302456051111221,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9166552424430848,0.2534125745296478,0.2398529201745987,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8631090521812439,0.2125102430582046,0.9562388062477112,285.98541259765625,284.95001220703125,295.2956848144531,287.9365234375,295.2936706542969,297.5619812011719,285.98699951171875,1.0,0.4329495131969452,1.0,1.0,0.0,1.0,-2.4101321697235107,2.4101274013519287,4.6627974370494485e-06,1.8573356866836548,0.9417195320129396,0.9417195320129396,0.0,64.2675552368164,309.0,22685.64453125,-0.0,1063.169677734375,1.0,283.1499938964844,285.1587219238281,290.9849853515625,292.4810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18057.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68646639585495,1.0,0.0,0.0,2.698670625686645,2.698683500289917,4.859517162003613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.453125,0.0,610.6964721679688,1895.4371337890625,0.0,1505.6290283203125,0.6707087159156799,1.0,0.0,3.0,1.0,0.0
12301980,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.9990000128746032,0.4101375639438629,0.3139978945255279,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.96157568693161,0.3053835928440094,0.2888427078723907,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.9990000128746032,0.4090045690536499,0.244220569729805,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9013279676437378,0.2564858794212341,0.2429028004407882,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8491050601005554,0.2142173796892166,0.9647237658500672,286.0022277832031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.5263977050781,286.00372314453125,1.0,0.4446430206298828,1.0,1.0,0.0,1.0,-2.4665515422821045,2.466546535491944,4.8839028750080615e-06,1.9010933637619016,0.9558425545692444,0.9558425545692444,0.0,69.33655548095703,329.0,23396.49609375,0.0,1148.2113037109375,1.0,283.1499938964844,285.1503295898437,291.0336303710937,292.5713195800781,293.1499938964844,293.1499938964844,283.1499938964844,18881.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968571543693542,1.0,0.0,0.0,2.795139074325561,2.7951526641845703,5.213149165683717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.705078125,0.0,675.7465209960938,1895.4371337890625,0.0,1586.0390625,0.6938721537590027,1.0,0.0,3.0,1.0,0.0
12302040,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.9990000128746032,0.4101375639438629,0.3139978945255279,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.96157568693161,0.3053835928440094,0.2888427078723907,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.9990000128746032,0.4090045690536499,0.244220569729805,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9013279676437378,0.2564858794212341,0.2429028004407882,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8491050601005554,0.2142173796892166,0.9647237658500672,286.0022277832031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.5263977050781,286.00372314453125,1.0,0.4446430206298828,1.0,1.0,0.0,1.0,-2.4665515422821045,2.466546535491944,4.8839028750080615e-06,1.9010933637619016,0.9558425545692444,0.9558425545692444,0.0,69.33655548095703,329.0,23396.49609375,0.0,1148.2113037109375,1.0,283.1499938964844,285.1503295898437,291.0336303710937,292.5713195800781,293.1499938964844,293.1499938964844,283.1499938964844,18881.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968571543693542,1.0,0.0,0.0,2.795139074325561,2.7951526641845703,5.213149165683717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.705078125,0.0,675.7465209960938,1895.4371337890625,0.0,1586.0390625,0.6938721537590027,1.0,0.0,3.0,1.0,0.0
12302100,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,0.4102311432361603,0.3236134052276611,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9533978700637816,0.3071683943271637,0.2905970811843872,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,0.4084931015968323,0.251699298620224,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8939153552055359,0.257981926202774,0.2443964481353759,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.8420693278312683,0.2149961590766906,0.9686556458473206,286.00799560546875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.50762939453125,286.00909423828125,1.0,0.4507530927658081,1.0,1.0,0.0,1.0,-2.495713949203491,2.49570894241333,5.000252258469118e-06,1.9237074851989744,0.9629541635513306,0.9629541635513306,0.0,72.11248779296875,329.0,23778.859375,0.0,1194.270751953125,1.0,283.1499938964844,285.141845703125,291.0587463378906,292.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,19445.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022649049758911,1.0,0.0,0.0,2.853872537612915,2.853886604309082,5.43453552381834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.96875,0.0,717.8563232421875,1895.4371337890625,0.0,1628.673095703125,0.7052318453788757,1.0,0.0,3.0,1.0,0.0
12302160,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.9990000128746032,0.4099558889865875,0.3336345851421356,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.9447983503341676,0.3089431226253509,0.2923460304737091,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.9990000128746032,0.4076084494590759,0.2594935595989227,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.886439859867096,0.259453684091568,0.2458689212799072,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8350494503974915,0.2157313674688339,0.972396194934845,286.0193176269531,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4886779785156,286.0208435058594,1.0,0.4570342600345611,1.0,1.0,0.0,1.0,-2.525481939315796,2.5254769325256348,5.120463356433902e-06,1.946790337562561,0.970194935798645,0.970194935798645,0.0,75.05577850341797,349.0,24144.09765625,0.0,1242.798828125,1.0,283.1499938964844,285.1414489746094,291.08349609375,292.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,19808.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077198624610901,1.0,0.0,0.0,2.8973302841186523,2.897344827651977,5.601306725111499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.58349609375,0.0,749.7606811523438,1895.4371337890625,0.0,1672.2015380859375,0.7184178233146667,1.0,0.0,3.0,1.0,0.0
12302220,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.4082815647125244,0.3547706305980682,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.9269223809242249,0.3124571442604065,0.2958304584026336,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.4045970737934112,0.2759326994419098,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8715990781784058,0.2623335123062134,0.2487685829401016,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8210828900337219,0.2170997560024261,0.97944974899292,286.0378723144531,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4489440917969,286.0394592285156,1.0,0.4700883626937866,1.0,1.0,0.0,1.0,-2.5867722034454346,2.5867669582366943,5.372546638682252e-06,1.9943208694458008,0.9848027229309082,0.9848027229309082,0.0,81.44825744628906,369.0,24924.189453125,0.0,1347.5635986328125,1.0,283.1499938964844,285.13360595703125,291.1343994140625,292.7618408203125,293.1499938964844,293.1499938964844,283.1499938964844,20806.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71891188621521,1.0,0.0,0.0,3.002652168273926,3.0026679039001465,6.015939106873702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.9560546875,0.0,831.6552734375,1895.4371337890625,0.0,1763.07763671875,0.7437187433242798,1.0,0.0,3.0,1.0,0.0
12302280,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.4082815647125244,0.3547706305980682,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.9269223809242249,0.3124571442604065,0.2958304584026336,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.9990000128746032,0.4045970737934112,0.2759326994419098,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8715990781784058,0.2623335123062134,0.2487685829401016,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8210828900337219,0.2170997560024261,0.97944974899292,286.0378723144531,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4489440917969,286.0394592285156,1.0,0.4700883626937866,1.0,1.0,0.0,1.0,-2.5867722034454346,2.5867669582366943,5.372546638682252e-06,1.9943208694458008,0.9848027229309082,0.9848027229309082,0.0,81.44825744628906,369.0,24924.189453125,0.0,1347.5635986328125,1.0,283.1499938964844,285.13360595703125,291.1343994140625,292.7618408203125,293.1499938964844,293.1499938964844,283.1499938964844,20806.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71891188621521,1.0,0.0,0.0,3.002652168273926,3.0026679039001465,6.015939106873702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.9560546875,0.0,831.6552734375,1895.4371337890625,0.0,1763.07763671875,0.7437187433242798,1.0,0.0,3.0,1.0,0.0
12302340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.9990000128746032,0.4068308770656585,0.3664003312587738,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.916531264781952,0.314202606678009,0.2975868582725525,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.9972549676895142,0.4023833572864532,0.2824788093566894,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.863134503364563,0.2637497782707214,0.2502199113368988,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8129412531852722,0.2177726626396179,0.9829660058021544,286.0453796386719,284.95001220703125,295.6149597167969,288.1039123535156,295.6129455566406,297.42449951171875,286.0464782714844,1.0,0.4768776297569275,1.0,1.0,0.0,1.0,-2.616915941238404,2.616910219192505,5.499211965798168e-06,2.0179171562194824,0.992214024066925,0.992214024066925,0.0,85.206787109375,369.0,25331.580078125,0.0,1403.4254150390625,1.0,283.1499938964844,285.1263732910156,291.1605834960937,292.8125,293.1499938964844,293.1499938964844,283.1499938964844,21441.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246488928794861,1.0,0.0,0.0,3.064253330230713,3.064269781112671,6.265311753850256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.59716796875,0.0,882.4713134765625,1895.4371337890625,0.0,1810.43994140625,0.7557631731033325,1.0,0.0,3.0,1.0,0.0
12302400,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.9745810627937316,0.4057372808456421,0.3658657371997833,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.889667809009552,0.3158417046070099,0.2994846403598785,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.9710102081298828,0.4006758332252502,0.2812941372394562,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.840052604675293,0.2650580406188965,0.2518098056316376,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.7896108627319336,0.2183622419834137,0.987260639667511,286.0456848144531,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.4075927734375,286.0454406738281,1.0,0.4835915267467499,1.0,1.0,0.0,1.0,-2.624067068099976,2.624061346054077,5.530079306481639e-06,2.0238099098205566,0.999496340751648,0.999496340751648,0.0,93.3830108642578,387.0,25544.943359375,0.0,1449.5382080078125,1.0,283.1499938964844,285.11541748046875,291.1849670410156,292.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,21857.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301830053329468,1.0,0.0,0.0,3.1092002391815186,3.109216928482056,6.450461000895302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.0224609375,0.0,920.486572265625,1895.4371337890625,0.0,1856.601806640625,0.7693175077438354,1.0,0.0,3.0,1.0,0.0
12302460,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9349323511123656,0.4058531820774078,0.3658855855464935,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8581211566925049,0.3183728754520416,0.3024014830589294,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.929600179195404,0.3994177877902984,0.2804186642169952,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8122493028640747,0.2670546174049377,0.2542269825935364,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7606965899467468,0.2192365080118179,0.993656575679779,286.0358581542969,284.95001220703125,295.7384033203125,288.17041015625,295.7363586425781,297.39276123046875,286.0359191894531,1.0,0.494404673576355,1.0,1.0,0.0,1.0,-2.6370849609375,2.6370792388916016,5.585185590462061e-06,2.033899545669556,1.0,1.0,0.0,106.4582061767578,387.0,25896.55078125,0.0,1525.8797607421875,1.0,283.1499938964844,285.0897521972656,291.2179260253906,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,22978.537109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377199530601501,1.0,0.0,0.0,3.192899465560913,3.1929168701171875,6.802425218666031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.8505859375,0.0,996.3746948242188,1895.4371337890625,0.0,1920.1881103515625,0.7867343425750732,1.0,0.0,3.0,1.0,0.0
12302520,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.9260609745979308,0.4060665667057037,0.3661193549633026,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.851771354675293,0.3189943432807922,0.3031136691570282,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.9204757809638976,0.3992992043495178,0.2803616523742676,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.806122362613678,0.2675409018993377,0.2548133730888366,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7548474073410034,0.2194477319717407,0.9951979517936708,286.0361022949219,284.95001220703125,295.7575378417969,288.1807556152344,295.7554931640625,297.3896484375,286.0363464355469,1.0,0.4971167743206024,1.0,1.0,0.0,1.0,-2.640709400177002,2.6407039165496826,5.6005865189945325e-06,2.036712884902954,1.0,1.0,0.0,109.70893096923828,405.0,25979.705078125,0.0,1545.5047607421875,1.0,283.1499938964844,285.0867614746094,291.2254638671875,292.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,23191.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392830848693848,1.0,0.0,0.0,3.207658767700196,3.207676410675049,6.865460022709158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.02001953125,0.0,1010.2569580078124,1895.4371337890625,0.0,1933.4754638671875,0.7932649254798889,1.0,0.0,3.0,1.0,0.0
12302580,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8912617564201355,0.4075640738010406,0.3678742945194244,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.8257138729095459,0.3220504522323608,0.3066265285015106,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8853804469108582,0.3993121087551117,0.2806479334831238,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.779269814491272,0.2699112892150879,0.2576877176761627,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.7308750152587891,0.2204730361700058,1.0027711391448977,286.03436279296875,284.95001220703125,295.8533935546875,288.2328796386719,295.85137939453125,297.377685546875,286.0348205566406,1.0,0.5107239484786987,1.0,1.0,0.0,1.0,-2.6599364280700684,2.65993070602417,5.682687969965627e-06,2.0516629219055176,1.0,1.0,0.0,126.07723999023438,408.0,26427.833984375,0.0,1646.5128173828125,1.0,283.1499938964844,285.06646728515625,291.2664489746094,292.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,24499.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459414005279541,1.0,0.0,0.0,3.2968499660491943,3.2968685626983643,7.252565410453826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.29638671875,0.0,1096.89404296875,1895.4371337890625,0.0,1990.443115234375,0.8150956630706787,1.0,0.0,3.0,1.0,0.0
12302640,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8912617564201355,0.4075640738010406,0.3678742945194244,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.8257138729095459,0.3220504522323608,0.3066265285015106,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8853804469108582,0.3993121087551117,0.2806479334831238,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.779269814491272,0.2699112892150879,0.2576877176761627,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.7308750152587891,0.2204730361700058,1.0027711391448977,286.03436279296875,284.95001220703125,295.8533935546875,288.2328796386719,295.85137939453125,297.377685546875,286.0348205566406,1.0,0.5107239484786987,1.0,1.0,0.0,1.0,-2.6599364280700684,2.65993070602417,5.682687969965627e-06,2.0516629219055176,1.0,1.0,0.0,126.07723999023438,408.0,26427.833984375,0.0,1646.5128173828125,1.0,283.1499938964844,285.06646728515625,291.2664489746094,292.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,24499.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459414005279541,1.0,0.0,0.0,3.2968499660491943,3.2968685626983643,7.252565410453826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.29638671875,0.0,1096.89404296875,1895.4371337890625,0.0,1990.443115234375,0.8150956630706787,1.0,0.0,3.0,1.0,0.0
12302700,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8781968951225281,0.408439427614212,0.3689175546169281,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8153047561645508,0.3235568106174469,0.3083534836769104,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8719918131828308,0.3995253443717956,0.2809829115867615,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.768636167049408,0.271068125963211,0.2590888738632202,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7213417291641235,0.2209721207618713,1.0064594745635986,286.0328674316406,284.95001220703125,295.9013061523437,288.2590026855469,295.8993225097656,297.37286376953125,286.0331115722656,1.0,0.517288327217102,1.0,1.0,0.0,1.0,-2.6697838306427,2.6697781085968018,5.724989478039788e-06,2.0593295097351074,1.0,1.0,0.0,134.0857391357422,408.0,26663.01953125,0.0,1697.0882568359375,1.0,283.1499938964844,285.0548095703125,291.2894287109375,293.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,25251.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488085627555847,1.0,0.0,0.0,3.347065687179565,3.3470849990844727,7.475181860172597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1494140625,0.0,1147.7833251953125,1895.4371337890625,0.0,2015.1524658203125,0.8245984315872192,1.0,0.0,3.0,1.0,0.0
