time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8668885231018066,0.4093429446220398,0.3699899017810821,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.805759847164154,0.3250530660152435,0.3100607991218567,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8604418039321899,0.3998011648654938,0.2813698351383209,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7594876885414124,0.2722105681896209,0.2604667544364929,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7126145958900452,0.221463605761528,1.0100747346878052,286.03668212890625,284.95001220703125,295.9491577148437,288.28515625,295.9471740722656,297.36846923828125,286.0372619628906,1.0,0.5236989855766296,1.0,1.0,0.0,1.0,-2.67958927154541,2.679583549499512,5.767256425315281e-06,2.0669586658477783,1.0,1.0,0.0,141.94207763671875,410.0,26874.849609375,0.0,1747.2659912109375,1.0,283.1499938964844,285.05078125,291.3132019042969,293.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,25748.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751490592956543,1.0,0.0,0.0,3.379849910736084,3.3798696994781494,7.622337534485268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.36181640625,0.0,1181.84228515625,1895.4371337890625,0.0,2038.36083984375,0.8354316353797913,1.0,0.0,3.0,1.0,0.0
12302820,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8483560085296631,0.4111642837524414,0.3721578419208526,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7890843152999878,0.3280177414417267,0.3134341239929199,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.841545045375824,0.4004410207271576,0.282219797372818,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7445973753929138,0.2744567096233368,0.2631699740886688,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.6966165900230408,0.2224223315715789,1.01712965965271,286.0413818359375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.3605041503906,286.04205322265625,1.0,0.536026656627655,1.0,1.0,0.0,1.0,-2.6989963054656982,2.6989905834198,5.851356490893522e-06,2.082051992416382,1.0,1.0,0.0,157.2386474609375,398.0,27315.99609375,0.0,1846.455810546875,1.0,283.1499938964844,285.0380859375,291.3636779785156,293.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,26955.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567582726478577,1.0,0.0,0.0,3.458189010620117,3.458209753036499,7.979777478794858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3681640625,0.0,1265.9412841796875,1895.4371337890625,0.0,2084.199951171875,0.8546411991119385,1.0,0.0,3.0,1.0,0.0
12302880,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8483560085296631,0.4111642837524414,0.3721578419208526,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7890843152999878,0.3280177414417267,0.3134341239929199,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.841545045375824,0.4004410207271576,0.282219797372818,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7445973753929138,0.2744567096233368,0.2631699740886688,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.6966165900230408,0.2224223315715789,1.01712965965271,286.0413818359375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.3605041503906,286.04205322265625,1.0,0.536026656627655,1.0,1.0,0.0,1.0,-2.6989963054656982,2.6989905834198,5.851356490893522e-06,2.082051992416382,1.0,1.0,0.0,157.2386474609375,398.0,27315.99609375,0.0,1846.455810546875,1.0,283.1499938964844,285.0380859375,291.3636779785156,293.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,26955.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567582726478577,1.0,0.0,0.0,3.458189010620117,3.458209753036499,7.979777478794858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3681640625,0.0,1265.9412841796875,1895.4371337890625,0.0,2084.199951171875,0.8546411991119385,1.0,0.0,3.0,1.0,0.0
12302940,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.834627091884613,0.412959337234497,0.3742614090442657,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7765681743621826,0.3309497833251953,0.3167217969894409,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.8274065852165222,0.401125967502594,0.2830740213394165,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7336809039115906,0.2766574323177337,0.2657749056816101,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.6841437816619873,0.2233474105596542,1.023780107498169,286.0473937988281,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.3533020019531,286.0480651855469,1.0,0.5470860004425049,1.0,1.0,0.0,1.0,-2.717625141143799,2.7176191806793213,5.932685326115461e-06,2.096553564071656,1.0,1.0,0.0,171.15098571777344,386.0,27746.93359375,0.0,1939.3826904296875,1.0,283.1499938964844,285.0271911621094,291.4150390625,293.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,28133.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620213627815247,1.0,0.0,0.0,3.532949209213257,3.532970666885376,8.328524359058065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.30078125,0.0,1349.8316650390625,1895.4371337890625,0.0,2130.32568359375,0.8729842901229858,1.0,0.0,3.0,1.0,0.0
12303000,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.834627091884613,0.412959337234497,0.3742614090442657,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7765681743621826,0.3309497833251953,0.3167217969894409,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.8274065852165222,0.401125967502594,0.2830740213394165,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7336809039115906,0.2766574323177337,0.2657749056816101,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.6841437816619873,0.2233474105596542,1.023780107498169,286.0473937988281,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.3533020019531,286.0480651855469,1.0,0.5470860004425049,1.0,1.0,0.0,1.0,-2.717625141143799,2.7176191806793213,5.932685326115461e-06,2.096553564071656,1.0,1.0,0.0,171.15098571777344,386.0,27746.93359375,0.0,1939.3826904296875,1.0,283.1499938964844,285.0271911621094,291.4150390625,293.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,28133.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620213627815247,1.0,0.0,0.0,3.532949209213257,3.532970666885376,8.328524359058065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.30078125,0.0,1349.8316650390625,1895.4371337890625,0.0,2130.32568359375,0.8729842901229858,1.0,0.0,3.0,1.0,0.0
12303060,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.82414710521698,0.4147100448608398,0.3762741088867187,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7672195434570312,0.3338534533977508,0.3199247717857361,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.8163304924964905,0.401824802160263,0.283899575471878,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7254454493522644,0.2788193225860595,0.2682847380638122,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.674519419670105,0.2242409586906433,1.030016303062439,286.0539855957031,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3466796875,286.0546569824219,1.0,0.5569538474082947,1.0,1.0,0.0,1.0,-2.735396385192871,2.7353904247283936,6.010805918776896e-06,2.110393524169922,1.0,1.0,0.0,183.5899200439453,374.0,28166.353515625,0.0,2025.2786865234373,1.0,283.1499938964844,285.0175170898437,291.4654235839844,293.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,29291.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672620415687561,1.0,0.0,0.0,3.6048896312713614,3.604912042617798,8.671161140227923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.576171875,0.0,1433.981201171875,1895.4371337890625,0.0,2176.56396484375,0.8906436562538147,1.0,0.0,3.0,1.0,0.0
12303120,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.82414710521698,0.4147100448608398,0.3762741088867187,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7672195434570312,0.3338534533977508,0.3199247717857361,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.8163304924964905,0.401824802160263,0.283899575471878,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7254454493522644,0.2788193225860595,0.2682847380638122,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.674519419670105,0.2242409586906433,1.030016303062439,286.0539855957031,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3466796875,286.0546569824219,1.0,0.5569538474082947,1.0,1.0,0.0,1.0,-2.735396385192871,2.7353904247283936,6.010805918776896e-06,2.110393524169922,1.0,1.0,0.0,183.5899200439453,374.0,28166.353515625,0.0,2025.2786865234373,1.0,283.1499938964844,285.0175170898437,291.4654235839844,293.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,29291.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672620415687561,1.0,0.0,0.0,3.6048896312713614,3.604912042617798,8.671161140227923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.576171875,0.0,1433.981201171875,1895.4371337890625,0.0,2176.56396484375,0.8906436562538147,1.0,0.0,3.0,1.0,0.0
12303180,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.815849781036377,0.4164067506790161,0.3781883120536804,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7602254152297974,0.3367286920547485,0.3230459690093994,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.8071973323822021,0.4025259017944336,0.2846876084804535,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.7190449833869934,0.2809444367885589,0.2707044780254364,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.6670644879341125,0.2251038402318954,1.0358529090881348,286.0608215332031,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.3405456542969,286.0614929199219,1.0,0.5656991004943848,1.0,1.0,0.0,1.0,-2.7523181438446045,2.752311944961548,6.085680979595054e-06,2.1235783100128174,1.0,1.0,0.0,194.6057281494141,362.0,28573.572265625,0.0,2104.161376953125,1.0,283.1499938964844,285.0085754394531,291.5141906738281,293.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,30434.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724019289016724,1.0,0.0,0.0,3.6745455265045166,3.6745686531066895,9.009497148326772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.94873046875,0.0,1518.7227783203125,1895.4371337890625,0.0,2222.197021484375,0.9077479839324952,1.0,0.0,3.0,1.0,0.0
12303240,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.815849781036377,0.4164067506790161,0.3781883120536804,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.7602254152297974,0.3367286920547485,0.3230459690093994,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.8071973323822021,0.4025259017944336,0.2846876084804535,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.7190449833869934,0.2809444367885589,0.2707044780254364,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.6670644879341125,0.2251038402318954,1.0358529090881348,286.0608215332031,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.3405456542969,286.0614929199219,1.0,0.5656991004943848,1.0,1.0,0.0,1.0,-2.7523181438446045,2.752311944961548,6.085680979595054e-06,2.1235783100128174,1.0,1.0,0.0,194.6057281494141,362.0,28573.572265625,0.0,2104.161376953125,1.0,283.1499938964844,285.0085754394531,291.5141906738281,293.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,30434.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724019289016724,1.0,0.0,0.0,3.6745455265045166,3.6745686531066895,9.009497148326772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.94873046875,0.0,1518.7227783203125,1895.4371337890625,0.0,2222.197021484375,0.9077479839324952,1.0,0.0,3.0,1.0,0.0
12303300,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.8123213648796082,0.4172317385673523,0.3791085481643677,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.7574359178543091,0.3381547331809997,0.3245769441127777,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.803189754486084,0.402875155210495,0.2850675582885742,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.7163823246955872,0.2819931507110595,0.2718821167945862,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.6639983654022217,0.2255239188671112,1.0386279821395874,286.06219482421875,284.95001220703125,296.36492919921875,288.5126647949219,296.3631591796875,297.3376159667969,286.0625915527344,1.0,0.5696720480918884,1.0,1.0,0.0,1.0,-2.760471105575561,2.760464906692505,6.121927981439512e-06,2.129933834075928,1.0,1.0,0.0,199.58819580078125,362.0,28782.095703125,0.0,2140.96337890625,1.0,283.1499938964844,285.00128173828125,291.5380859375,293.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,31133.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749356031417847,1.0,0.0,0.0,3.716545343399048,3.716569185256958,9.216630019182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.142578125,0.0,1571.397216796875,1895.4371337890625,0.0,2244.791259765625,0.9152526259422302,1.0,0.0,3.0,1.0,0.0
12303360,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.8091298341751099,0.4180415570735931,0.379998117685318,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.755039393901825,0.3395732939243316,0.3260851204395294,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7995994091033936,0.4032239913940429,0.285434752702713,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.7140211462974548,0.2830330431461334,0.2730360329151153,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.6613020300865173,0.2259368151426315,1.0412999391555786,286.06756591796875,284.95001220703125,296.40826416015625,288.5362243652344,296.4065246582031,297.3347473144531,286.0682067871094,1.0,0.5733886361122131,1.0,1.0,0.0,1.0,-2.768392324447632,2.7683863639831543,6.1572500271722674e-06,2.1361095905303955,1.0,1.0,0.0,204.23065185546875,350.0,28967.56640625,0.0,2175.9765625,1.0,283.1499938964844,285.00006103515625,291.56103515625,293.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,31566.748046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773876190185547,1.0,0.0,0.0,3.742302656173706,3.7423267364501953,9.344822728962754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.259765625,0.0,1604.2955322265625,1895.4371337890625,0.0,2266.717041015625,0.9243900775909424,1.0,0.0,3.0,1.0,0.0
12303420,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8036636710166931,0.4196071922779083,0.3816981315612793,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.7512724995613098,0.3423839509487152,0.3290408849716186,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7935748100280762,0.4039150476455688,0.2861391007900238,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7101202011108398,0.2850841879844665,0.2752803862094879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.6568776369094849,0.2267404049634933,1.046367883682251,286.0740051269531,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3292541503906,286.0745849609375,1.0,0.5800900459289551,1.0,1.0,0.0,1.0,-2.783623218536377,2.7836170196533203,6.225461675057886e-06,2.147988796234131,1.0,1.0,0.0,212.51177978515625,338.0,29347.3515625,0.0,2240.759521484375,1.0,283.1499938964844,284.9917907714844,291.6056823730469,293.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,32691.912109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822021842002869,1.0,0.0,0.0,3.808413982391357,3.808439016342163,9.677909247329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.39111328125,0.0,1690.8310546875,1895.4371337890625,0.0,2309.9345703125,0.9406309723854064,1.0,0.0,3.0,1.0,0.0
12303480,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8036636710166931,0.4196071922779083,0.3816981315612793,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.7512724995613098,0.3423839509487152,0.3290408849716186,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7935748100280762,0.4039150476455688,0.2861391007900238,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7101202011108398,0.2850841879844665,0.2752803862094879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.6568776369094849,0.2267404049634933,1.046367883682251,286.0740051269531,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3292541503906,286.0745849609375,1.0,0.5800900459289551,1.0,1.0,0.0,1.0,-2.783623218536377,2.7836170196533203,6.225461675057886e-06,2.147988796234131,1.0,1.0,0.0,212.51177978515625,338.0,29347.3515625,0.0,2240.759521484375,1.0,283.1499938964844,284.9917907714844,291.6056823730469,293.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,32691.912109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822021842002869,1.0,0.0,0.0,3.808413982391357,3.808439016342163,9.677909247329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.39111328125,0.0,1690.8310546875,1895.4371337890625,0.0,2309.9345703125,0.9406309723854064,1.0,0.0,3.0,1.0,0.0
12303540,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7994221448898315,0.4210979640483856,0.3832853436470032,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.7486532926559448,0.3451577126979828,0.331912636756897,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7888813018798828,0.4045965075492859,0.2868004739284515,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7072119116783142,0.2870970964431762,0.2774389684200287,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.6535350680351257,0.2275154143571853,1.0510703325271606,286.079833984375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.3239440917969,286.0804138183594,1.0,0.5858654975891113,1.0,1.0,0.0,1.0,-2.798023700714112,2.798017263412476,6.290309556788998e-06,2.1592249870300293,1.0,1.0,0.0,219.497802734375,326.0,29711.646484375,0.0,2298.58837890625,1.0,283.1499938964844,284.9835205078125,291.6478881835937,293.5747985839844,293.1499938964844,293.1499938964844,283.04998779296875,33811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786841869354248,1.0,0.0,0.0,3.873088598251343,3.8731143474578857,1.0009401876232005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.68408203125,0.0,1778.44384765625,1895.4371337890625,0.0,2351.78125,0.955521047115326,1.0,0.0,3.0,1.0,0.0
12303600,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7994221448898315,0.4210979640483856,0.3832853436470032,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.7486532926559448,0.3451577126979828,0.331912636756897,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7888813018798828,0.4045965075492859,0.2868004739284515,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7072119116783142,0.2870970964431762,0.2774389684200287,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.6535350680351257,0.2275154143571853,1.0510703325271606,286.079833984375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.3239440917969,286.0804138183594,1.0,0.5858654975891113,1.0,1.0,0.0,1.0,-2.798023700714112,2.798017263412476,6.290309556788998e-06,2.1592249870300293,1.0,1.0,0.0,219.497802734375,326.0,29711.646484375,0.0,2298.58837890625,1.0,283.1499938964844,284.9835205078125,291.6478881835937,293.5747985839844,293.1499938964844,293.1499938964844,283.04998779296875,33811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786841869354248,1.0,0.0,0.0,3.873088598251343,3.8731143474578857,1.0009401876232005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.68408203125,0.0,1778.44384765625,1895.4371337890625,0.0,2351.78125,0.955521047115326,1.0,0.0,3.0,1.0,0.0
12303660,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.7962702512741089,0.4219714999198913,0.3843960464000702,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.7468998432159424,0.3473473191261291,0.3342578709125519,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.7854032516479492,0.4048987030982971,0.287234902381897,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.7051823735237122,0.2886489033699035,0.2791744470596313,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.6511143445968628,0.2280177772045135,1.0545543432235718,286.0127868652344,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.3167419433594,286.012451171875,1.0,0.5902230143547058,1.0,1.0,0.0,1.0,-2.8089759349823,2.808969497680664,6.339943865896203e-06,2.167811393737793,1.0,1.0,0.0,224.8158721923828,326.0,30222.7109375,0.0,2342.9560546875,1.0,283.0533142089844,284.8965148925781,291.7025451660156,293.67626953125,293.1499938964844,293.1499938964844,283.04998779296875,34671.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955586314201355,1.0,0.0,0.0,3.9220125675201416,3.922039031982422,1.0263872809446184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.54541015625,0.0,1846.69384765625,1895.4371337890625,0.0,2430.89013671875,0.9654916524887084,1.0,0.0,3.0,1.0,0.0
12303720,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.7958436608314514,0.4220713376998901,0.3845084607601166,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7466690540313721,0.3476317822933197,0.3345521092414856,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7849397659301758,0.4049259126186371,0.2872719168663025,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7049123048782349,0.2888473570346832,0.279388427734375,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.6507914662361145,0.2280742824077606,1.0549372434616089,286.0121765136719,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.3156433105469,286.0121459960937,1.0,0.5907655954360962,1.0,1.0,0.0,1.0,-2.8102266788482666,2.810220241546631,6.34562138657202e-06,2.168790578842163,1.0,1.0,0.0,225.50442504882807,314.0,30258.67578125,0.0,2348.432373046875,1.0,283.05206298828125,284.8948059082031,291.70458984375,293.6786499023437,293.1499938964844,293.1499938964844,282.75,34750.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962785959243774,1.0,0.0,0.0,3.9265024662017822,3.926528930664064,1.0287385521223769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8310546875,0.0,1853.0430908203125,1895.4371337890625,0.0,2437.450927734375,0.966559648513794,1.0,0.0,3.0,1.0,0.0
12303780,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7916934490203857,0.4216825664043426,0.3847264349460602,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.7443426251411438,0.3492642939090729,0.3365431725978851,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.7806112766265869,0.4042310714721679,0.2871614098548889,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7022140622138977,0.2898598611354828,0.2807699143886566,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.6477193236351013,0.2280022501945495,1.0565128326416016,285.79400634765625,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.2987670898437,285.7929077148437,1.0,0.5948023796081543,1.0,1.0,0.0,1.0,-2.8163113594055176,2.816305160522461,6.3735251387697645e-06,2.173666477203369,1.0,1.0,0.0,231.3036499023437,302.0,31165.064453125,0.0,2386.894775390625,1.0,282.7560119628906,284.64190673828125,291.77313232421875,293.833740234375,293.1499938964844,293.1499938964844,282.45001220703125,35253.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148066997528076,1.0,0.0,0.0,3.9548282623291016,3.95485520362854,1.0436347110953648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.90771484375,0.0,1893.436767578125,1895.4371337890625,0.0,2607.526611328125,0.9732987880706788,1.0,0.0,3.0,1.0,0.0
12303840,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7916934490203857,0.4216825664043426,0.3847264349460602,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.7443426251411438,0.3492642939090729,0.3365431725978851,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.7806112766265869,0.4042310714721679,0.2871614098548889,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7022140622138977,0.2898598611354828,0.2807699143886566,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.6477193236351013,0.2280022501945495,1.0565128326416016,285.79400634765625,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.2987670898437,285.7929077148437,1.0,0.5948023796081543,1.0,1.0,0.0,1.0,-2.8163113594055176,2.816305160522461,6.3735251387697645e-06,2.173666477203369,1.0,1.0,0.0,231.3036499023437,302.0,31165.064453125,0.0,2386.894775390625,1.0,282.7560119628906,284.64190673828125,291.77313232421875,293.833740234375,293.1499938964844,293.1499938964844,282.45001220703125,35253.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148066997528076,1.0,0.0,0.0,3.9548282623291016,3.95485520362854,1.0436347110953648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.90771484375,0.0,1893.436767578125,1895.4371337890625,0.0,2607.526611328125,0.9732987880706788,1.0,0.0,3.0,1.0,0.0
12303900,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.7893491387367249,0.4210505783557892,0.3844448924064636,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.7429938316345215,0.3497904241085052,0.3372672796249389,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.7782483100891113,0.403556764125824,0.2868773341178894,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.7006446719169617,0.2901042699813843,0.2812159359455108,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.6459922194480896,0.227733239531517,1.056267261505127,285.6200561523437,284.95001220703125,296.7534484863281,288.71942138671875,296.75213623046875,297.2882080078125,285.60968017578125,1.0,0.596494734287262,1.0,1.0,0.0,1.0,-2.816746234893799,2.816739797592163,6.375634256983176e-06,2.1740667819976807,1.0,1.0,0.0,234.17550659179688,302.0,31889.923828125,0.0,2401.449951171875,1.0,282.4935913085937,284.4342956542969,291.8182983398437,293.9833679199219,293.1499938964844,293.1499938964844,282.45001220703125,35423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82618248462677,1.0,0.0,0.0,3.9643571376800537,3.964384078979492,1.0486699011380551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.4208984375,0.0,1907.15625,1895.4371337890625,0.0,2712.9375,0.975565493106842,1.0,0.0,3.0,1.0,0.0
12303960,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7866858839988708,0.4201740026473999,0.3838122487068176,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.7414200305938721,0.3501407504081726,0.3377567529678345,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.7756333947181702,0.4026954472064972,0.2863905131816864,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.6988179683685303,0.2901870310306549,0.2814540565013885,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.6440476775169373,0.2273153215646743,1.0551635026931765,285.5671081542969,284.95001220703125,296.7856140136719,288.7357482910156,296.78436279296875,297.2763977050781,285.5658874511719,1.0,0.5979677438735962,1.0,1.0,0.0,1.0,-2.8149514198303223,2.8149449825286865,6.36762342764996e-06,2.172732353210449,1.0,1.0,0.0,237.1199188232422,290.0,31986.890625,0.0,2412.4169921875,1.0,282.45587158203125,284.3832092285156,291.79736328125,293.9186706542969,293.1499938964844,293.1499938964844,282.1499938964844,35555.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307795524597168,1.0,0.0,0.0,3.9717092514038086,3.971736431121826,1.0525632205826696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.5146484375,0.0,1917.7869873046875,1895.4371337890625,0.0,2755.70361328125,0.9773144125938416,1.0,0.0,3.0,1.0,0.0
12304020,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7816924452781677,0.4181803166866302,0.3823164105415344,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.7385237812995911,0.350605309009552,0.338488906621933,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7707640528678894,0.4007752239704132,0.2852669656276703,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6953825354576111,0.2901287078857422,0.2816900312900543,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.6403447389602661,0.2262615412473678,1.0518184900283811,285.3622436523437,284.95001220703125,296.8454284667969,288.76544189453125,296.84429931640625,297.2535705566406,285.3611755371094,1.0,0.6002872586250305,1.0,1.0,0.0,1.0,-2.8089499473571777,2.808943510055542,6.340620529954322e-06,2.168154716491699,1.0,1.0,0.0,242.41452026367188,278.0,32931.25,0.0,2427.18701171875,1.0,282.1559143066406,284.1348876953125,291.81353759765625,293.990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435146808624268,1.0,0.0,0.0,3.981753826141357,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.94091796875,0.0,1932.374267578125,1895.4371337890625,0.0,2874.56982421875,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
12304080,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7816924452781677,0.4181803166866302,0.3823164105415344,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.7385237812995911,0.350605309009552,0.338488906621933,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7707640528678894,0.4007752239704132,0.2852669656276703,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6953825354576111,0.2901287078857422,0.2816900312900543,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.6403447389602661,0.2262615412473678,1.0518184900283811,285.3622436523437,284.95001220703125,296.8454284667969,288.76544189453125,296.84429931640625,297.2535705566406,285.3611755371094,1.0,0.6002872586250305,1.0,1.0,0.0,1.0,-2.8089499473571777,2.808943510055542,6.340620529954322e-06,2.168154716491699,1.0,1.0,0.0,242.41452026367188,278.0,32931.25,0.0,2427.18701171875,1.0,282.1559143066406,284.1348876953125,291.81353759765625,293.990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435146808624268,1.0,0.0,0.0,3.981753826141357,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.94091796875,0.0,1932.374267578125,1895.4371337890625,0.0,2874.56982421875,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
12304140,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7772125601768494,0.4159592986106872,0.3805674314498901,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7360227704048157,0.3508351445198059,0.3389480710029602,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.7664326429367065,0.3986730277538299,0.2839791476726532,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6923282742500305,0.2898529171943664,0.2816680371761322,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.636967122554779,0.2250023186206817,1.047291278839111,285.1632995605469,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.2320556640625,285.1621398925781,1.0,0.6018055081367493,1.0,1.0,0.0,1.0,-2.800386667251587,2.8003804683685303,6.302073870756431e-06,2.161569833755493,1.0,1.0,0.0,246.8307037353516,266.0,33888.37109375,0.0,2433.14990234375,1.0,281.8558349609375,283.8892517089844,291.8337707519531,294.06915283203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552189469337463,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.873046875,0.0,1941.08056640625,1895.4371337890625,0.0,2984.1748046875,0.981123685836792,1.0,0.0,3.0,1.0,0.0
12304200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7772125601768494,0.4159592986106872,0.3805674314498901,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7360227704048157,0.3508351445198059,0.3389480710029602,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.7664326429367065,0.3986730277538299,0.2839791476726532,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6923282742500305,0.2898529171943664,0.2816680371761322,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.636967122554779,0.2250023186206817,1.047291278839111,285.1632995605469,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.2320556640625,285.1621398925781,1.0,0.6018055081367493,1.0,1.0,0.0,1.0,-2.800386667251587,2.8003804683685303,6.302073870756431e-06,2.161569833755493,1.0,1.0,0.0,246.8307037353516,266.0,33888.37109375,0.0,2433.14990234375,1.0,281.8558349609375,283.8892517089844,291.8337707519531,294.06915283203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552189469337463,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.873046875,0.0,1941.08056640625,1895.4371337890625,0.0,2984.1748046875,0.981123685836792,1.0,0.0,3.0,1.0,0.0
12304260,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7732047438621521,0.4134769141674042,0.3785613477230072,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7338988184928894,0.3508361279964447,0.3391596376895904,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7626029253005981,0.3963774442672729,0.2825353443622589,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.6896581649780273,0.2893761098384857,0.281422346830368,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6339156031608582,0.2235713303089141,1.0418152809143066,284.96295166015625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2116394042969,284.961669921875,1.0,0.6025664210319519,1.0,1.0,0.0,1.0,-2.7896203994750977,2.789614200592041,6.253719675441971e-06,2.153264284133911,0.999948263168335,0.999948263168335,0.0,250.3594665527344,254.0,34834.6484375,0.0,2430.939208984375,1.0,281.5558776855469,283.6441650390625,291.85260009765625,294.14599609375,293.1499938964844,293.1499938964844,281.25,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665571808815002,1.0,0.0,0.0,3.991263628005981,3.991291046142578,1.0629531743688858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.47509765625,0.0,1946.2601318359373,1895.4371337890625,0.0,3090.513916015625,0.9819650053977966,1.0,0.0,3.0,1.0,0.0
12304320,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7732047438621521,0.4134769141674042,0.3785613477230072,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7338988184928894,0.3508361279964447,0.3391596376895904,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7626029253005981,0.3963774442672729,0.2825353443622589,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.6896581649780273,0.2893761098384857,0.281422346830368,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6339156031608582,0.2235713303089141,1.0418152809143066,284.96295166015625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2116394042969,284.961669921875,1.0,0.6025664210319519,1.0,1.0,0.0,1.0,-2.7896203994750977,2.789614200592041,6.253719675441971e-06,2.153264284133911,0.999948263168335,0.999948263168335,0.0,250.3594665527344,254.0,34834.6484375,0.0,2430.939208984375,1.0,281.5558776855469,283.6441650390625,291.85260009765625,294.14599609375,293.1499938964844,293.1499938964844,281.25,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665571808815002,1.0,0.0,0.0,3.991263628005981,3.991291046142578,1.0629531743688858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.47509765625,0.0,1946.2601318359373,1895.4371337890625,0.0,3090.513916015625,0.9819650053977966,1.0,0.0,3.0,1.0,0.0
12304380,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.7696418762207031,0.4107757806777954,0.3763187825679779,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7321346998214722,0.3506435751914978,0.3391482532024383,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7592452764511108,0.3939273655414581,0.2809531092643738,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.6873659491539001,0.2887340486049652,0.280980110168457,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.6311780214309692,0.2220095247030258,1.0355546474456787,284.7664489746094,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1924743652344,284.7650756835937,1.0,0.6026127338409424,1.0,1.0,0.0,1.0,-2.7769558429718018,2.776949644088745,6.19702359472285e-06,2.1434688568115234,0.995849311351776,0.995849311351776,0.0,253.00506591796875,242.0,35855.0625,0.0,2421.188232421875,1.0,281.2558288574219,283.40606689453125,291.8700256347656,294.2264404296875,293.1499938964844,293.1499938964844,280.95001220703125,36056.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781751394271851,1.0,0.0,0.0,3.989694118499756,3.989721536636353,1.0621172350511188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.4755859375,0.0,1945.41845703125,1895.4371337890625,0.0,3199.476318359375,0.9816908836364746,1.0,0.0,3.0,1.0,0.0
12304440,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.7696418762207031,0.4107757806777954,0.3763187825679779,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7321346998214722,0.3506435751914978,0.3391482532024383,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7592452764511108,0.3939273655414581,0.2809531092643738,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.6873659491539001,0.2887340486049652,0.280980110168457,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.6311780214309692,0.2220095247030258,1.0355546474456787,284.7664489746094,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1924743652344,284.7650756835937,1.0,0.6026127338409424,1.0,1.0,0.0,1.0,-2.7769558429718018,2.776949644088745,6.19702359472285e-06,2.1434688568115234,0.995849311351776,0.995849311351776,0.0,253.00506591796875,242.0,35855.0625,0.0,2421.188232421875,1.0,281.2558288574219,283.40606689453125,291.8700256347656,294.2264404296875,293.1499938964844,293.1499938964844,280.95001220703125,36056.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781751394271851,1.0,0.0,0.0,3.989694118499756,3.989721536636353,1.0621172350511188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.4755859375,0.0,1945.41845703125,1895.4371337890625,0.0,3199.476318359375,0.9816908836364746,1.0,0.0,3.0,1.0,0.0
12304500,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7680956721305847,0.4093578457832336,0.3751695454120636,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.7314379215240479,0.35048708319664,0.3390969038009643,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.7577996850013733,0.3926575481891632,0.2801460325717926,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.6864182949066162,0.2883636057376861,0.2807179689407348,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6198425292969,0.6299704313278198,0.2211940437555313,1.0322644710540771,284.6158447265625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1835021972656,284.6065673828125,1.0,0.6023825407028198,1.0,1.0,0.0,1.0,-2.7702746391296387,2.770268440246582,6.167199444462312e-06,2.138293027877808,0.9921627044677734,0.9921627044677734,0.0,253.94876098632807,242.0,36775.66015625,0.0,2413.925048828125,1.0,280.9929504394531,283.21392822265625,291.90435791015625,294.36724853515625,293.1499938964844,293.1499938964844,280.95001220703125,36150.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867234587669373,1.0,0.0,0.0,3.986678123474121,3.9867055416107178,1.0605120905893273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.36474609375,0.0,1942.220458984375,1895.4371337890625,0.0,3279.552490234375,0.9810395240783693,1.0,0.0,3.0,1.0,0.0
12304560,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.7664727568626404,0.4078417122364044,0.3738453984260559,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.7306952476501465,0.3502556085586548,0.3389252424240112,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.7563090324401855,0.3913166522979736,0.2792397737503052,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.6854206323623657,0.2879294157028198,0.2803555727005005,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.6287234425544739,0.2203282415866851,1.028610348701477,284.5672912597656,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1744079589844,284.5658569335937,1.0,0.6019862294197083,1.0,1.0,0.0,1.0,-2.762561559677124,2.7625553607940674,6.1328573792707175e-06,2.132317066192627,0.98907870054245,0.98907870054245,0.0,254.8016815185547,230.0,36810.765625,0.0,2404.452392578125,1.0,280.9557189941406,283.1675720214844,291.8810119628906,294.29864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36230.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899070620536804,1.0,0.0,0.0,3.9817843437194815,3.981811761856079,1.057910026247555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.67041015625,0.0,1936.4530029296875,1895.4371337890625,0.0,3309.338134765625,0.9800013899803162,1.0,0.0,3.0,1.0,0.0
12304620,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661804199219,0.7636213302612305,0.4046705663204193,0.3711309134960174,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.729523241519928,0.3496683537960052,0.3384855389595032,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7537201642990112,0.3885411322116852,0.2773899137973785,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.6837629675865173,0.2869613170623779,0.2795474827289581,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.6264984011650085,0.2185316234827041,1.021005392074585,284.3661804199219,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1573486328125,284.3646240234375,1.0,0.6007252335548401,1.0,1.0,0.0,1.0,-2.746438503265381,2.746432542800904,6.061339263396803e-06,2.1198060512542725,0.9796133637428284,0.9796133637428284,0.0,255.81402587890625,218.0,37695.0703125,0.0,2381.154052734375,1.0,280.6559143066406,282.9295349121094,291.8836669921875,294.3586730957031,293.1499938964844,293.1499938964844,280.3500061035156,36428.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901178240776062,1.0,0.0,0.0,3.96664309501648,3.966670274734497,1.0498796427782509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.294921875,0.0,1918.2943115234373,1895.4371337890625,0.0,3414.564697265625,0.9766949415206908,1.0,0.0,3.0,1.0,0.0
