time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661804199219,0.7636213302612305,0.4046705663204193,0.3711309134960174,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.729523241519928,0.3496683537960052,0.3384855389595032,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7537201642990112,0.3885411322116852,0.2773899137973785,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.6837629675865173,0.2869613170623779,0.2795474827289581,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.6264984011650085,0.2185316234827041,1.021005392074585,284.3661804199219,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1573486328125,284.3646240234375,1.0,0.6007252335548401,1.0,1.0,0.0,1.0,-2.746438503265381,2.746432542800904,6.061339263396803e-06,2.1198060512542725,0.9796133637428284,0.9796133637428284,0.0,255.81402587890625,218.0,37695.0703125,0.0,2381.154052734375,1.0,280.6559143066406,282.9295349121094,291.8836669921875,294.3586730957031,293.1499938964844,293.1499938964844,280.3500061035156,36428.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901178240776062,1.0,0.0,0.0,3.96664309501648,3.966670274734497,1.0498796427782509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.294921875,0.0,1918.2943115234373,1895.4371337890625,0.0,3414.564697265625,0.9766949415206908,1.0,0.0,3.0,1.0,0.0
12304740,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.7610711455345154,0.4013178944587707,0.3682121932506561,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632080078125,0.7285931706428528,0.3488868474960327,0.3378355801105499,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.751443088054657,0.3856085240840912,0.2754102945327759,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.6823664903640747,0.2858359515666961,0.2785632610321045,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.6244776844978333,0.216629147529602,1.0127885341644287,284.1630859375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1392822265625,284.1614685058594,1.0,0.5988659858703613,1.0,1.0,0.0,1.0,-2.7287144660949707,2.728708505630493,5.983159098832402e-06,2.106031894683838,0.9674283862113952,0.9674283862113952,0.0,256.0807189941406,206.0,38504.37890625,0.0,2351.825927734375,1.0,280.35595703125,282.6921081542969,291.8791809082031,294.4068298339844,293.1499938964844,293.1499938964844,280.04998779296875,36657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911751925945282,1.0,0.0,0.0,3.9431536197662354,3.943180561065674,1.0374822068115463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2685546875,0.0,1889.744140625,1895.4371337890625,0.0,3512.85546875,0.971526563167572,1.0,0.0,3.0,1.0,0.0
12304800,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630859375,0.7610711455345154,0.4013178944587707,0.3682121932506561,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632080078125,0.7285931706428528,0.3488868474960327,0.3378355801105499,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.751443088054657,0.3856085240840912,0.2754102945327759,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.6823664903640747,0.2858359515666961,0.2785632610321045,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.6244776844978333,0.216629147529602,1.0127885341644287,284.1630859375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1392822265625,284.1614685058594,1.0,0.5988659858703613,1.0,1.0,0.0,1.0,-2.7287144660949707,2.728708505630493,5.983159098832402e-06,2.106031894683838,0.9674283862113952,0.9674283862113952,0.0,256.0807189941406,206.0,38504.37890625,0.0,2351.825927734375,1.0,280.35595703125,282.6921081542969,291.8791809082031,294.4068298339844,293.1499938964844,293.1499938964844,280.04998779296875,36657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911751925945282,1.0,0.0,0.0,3.9431536197662354,3.943180561065674,1.0374822068115463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2685546875,0.0,1889.744140625,1895.4371337890625,0.0,3512.85546875,0.971526563167572,1.0,0.0,3.0,1.0,0.0
12304860,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605407714844,0.7588993906974792,0.3979339897632599,0.3652539551258087,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.7279115915298462,0.3479546308517456,0.3370209634304046,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605712890625,0.7495256662368774,0.3826472461223602,0.2733948230743408,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.6812542080879211,0.2846103310585022,0.2774606943130493,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.6227157711982727,0.2147101461887359,1.0043772459030151,283.9605407714844,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1226806640625,283.9586181640625,1.0,0.596550464630127,1.0,1.0,0.0,1.0,-2.710326671600342,2.7103207111358643,5.902558768866584e-06,2.091728448867798,0.9530682563781738,0.9530682563781738,0.0,255.66873168945312,206.0,39324.640625,0.0,2318.5126953125,1.0,280.0572509765625,282.4627990722656,291.8734436035156,294.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,36917.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215995669364928,1.0,0.0,0.0,3.911372423171997,3.911399126052856,1.020825720843277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.7978515625,0.0,1851.2227783203125,1895.4371337890625,0.0,3603.912841796875,0.9645138382911682,1.0,0.0,3.0,1.0,0.0
12304920,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9589538574219,0.7588122487068176,0.3978026509284973,0.3651259839534759,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9590759277344,0.727885901927948,0.3479196727275848,0.3369822204113006,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.958984375,0.7494494318962097,0.3825308084487915,0.2733077704906463,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.6812106966972351,0.2845625579357147,0.2774107754230499,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95965576171875,0.6226443648338318,0.2146330624818802,1.0040130615234375,283.9589538574219,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1220703125,283.9573059082031,1.0,0.5964430570602417,1.0,1.0,0.0,1.0,-2.709523916244507,2.7095179557800293,5.8990472098230384e-06,2.0911014080047607,0.9525191187858582,0.9525191187858582,0.0,255.6393585205078,194.0,39314.6953125,0.0,2317.013916015625,1.0,280.0561828613281,282.4616394042969,291.8702087402344,294.4491577148437,293.1499938964844,293.1499938964844,279.75,36925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921592891216278,1.0,0.0,0.0,3.90988564491272,3.909912347793579,1.020049808175827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.29833984375,0.0,1849.400146484375,1895.4371337890625,0.0,3603.851318359375,0.9641848802566528,1.0,0.0,3.0,1.0,0.0
12304980,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75604248046875,0.7568128108978271,0.3941245377063751,0.3618684411048889,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.7273915410041809,0.3467817902565002,0.3359396159648895,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560729980469,0.7477229833602905,0.3793273568153381,0.2710959017276764,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75634765625,0.6802851557731628,0.2831555306911468,0.2761039137840271,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567138671875,0.6209911108016968,0.2125589102506637,0.9947516322135924,283.75604248046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.10577392578125,283.7544250488281,1.0,0.5934891700744629,1.0,1.0,0.0,1.0,-2.68899917602539,2.688993215560913,5.809724825667217e-06,2.075122594833374,0.934914529323578,0.934914529323578,0.0,254.52647399902344,182.0,40077.94140625,0.0,2277.25830078125,1.0,279.7564697265625,282.2368469238281,291.8593444824219,294.4869079589844,293.1499938964844,293.1499938964844,279.45001220703125,37242.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308221936225892,1.0,0.0,0.0,3.864999294281006,3.865025758743286,9.96763446892146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.65380859375,0.0,1795.6253662109375,1895.4371337890625,0.0,3688.675048828125,0.9542735815048218,1.0,0.0,3.0,1.0,0.0
12305040,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75604248046875,0.7568128108978271,0.3941245377063751,0.3618684411048889,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.7273915410041809,0.3467817902565002,0.3359396159648895,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560729980469,0.7477229833602905,0.3793273568153381,0.2710959017276764,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75634765625,0.6802851557731628,0.2831555306911468,0.2761039137840271,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567138671875,0.6209911108016968,0.2125589102506637,0.9947516322135924,283.75604248046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.10577392578125,283.7544250488281,1.0,0.5934891700744629,1.0,1.0,0.0,1.0,-2.68899917602539,2.688993215560913,5.809724825667217e-06,2.075122594833374,0.934914529323578,0.934914529323578,0.0,254.52647399902344,182.0,40077.94140625,0.0,2277.25830078125,1.0,279.7564697265625,282.2368469238281,291.8593444824219,294.4869079589844,293.1499938964844,293.1499938964844,279.45001220703125,37242.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308221936225892,1.0,0.0,0.0,3.864999294281006,3.865025758743286,9.96763446892146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.65380859375,0.0,1795.6253662109375,1895.4371337890625,0.0,3688.675048828125,0.9542735815048218,1.0,0.0,3.0,1.0,0.0
12305100,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068115234375,0.7559839487075806,0.3922550976276397,0.3602361679077148,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.7272815704345703,0.3461712300777435,0.3353861570358276,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60699462890625,0.7470232844352722,0.3777050673961639,0.2699857652187347,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6087646484375,0.6799702048301697,0.2824219763278961,0.2754248380661011,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.6202831268310547,0.2115110009908676,0.9900591969490052,283.6068115234375,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.0982360839844,283.5968017578125,1.0,0.5918242931365967,1.0,1.0,0.0,1.0,-2.678583860397339,2.6785778999328613,5.764642992289737e-06,2.0670065879821777,0.9245206117630004,0.9245206117630004,0.0,253.67320251464844,182.0,40877.38671875,0.0,2255.946533203125,1.0,279.49609375,282.0585632324219,291.87841796875,294.6056213378906,293.1499938964844,293.1499938964844,279.45001220703125,37435.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937593936920166,1.0,0.0,0.0,3.837679386138916,3.837705612182617,9.827219855651492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.455078125,0.0,1763.4635009765625,1895.4371337890625,0.0,3750.544189453125,0.9482191801071168,1.0,0.0,3.0,1.0,0.0
12305160,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5563659667969,0.7550726532936096,0.3903126418590545,0.3584614992141723,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55645751953125,0.7271168828010559,0.3454960882663727,0.3347283601760864,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.556396484375,0.7462658882141113,0.3760260343551636,0.2687932848930359,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.556640625,0.6795974969863892,0.2816363573074341,0.274662047624588,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5569763183594,0.6195275783538818,0.210427850484848,0.9850957989692688,283.5563659667969,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.09051513671875,283.554931640625,1.0,0.5900358557701111,1.0,1.0,0.0,1.0,-2.6673471927642822,2.667341470718384,5.716212854167679e-06,2.058255434036255,0.9146746397018432,0.9146746397018432,0.0,252.7643280029297,170.0,40760.875,0.0,2233.154052734375,1.0,279.4566955566406,282.0179138183594,291.84588623046875,294.5175476074219,293.1499938964844,293.1499938964844,279.1499938964844,37619.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393314123153688,1.0,0.0,0.0,3.806236267089844,3.806262254714966,9.666846381151115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.80615234375,0.0,1726.6728515625,1895.4371337890625,0.0,3766.36376953125,0.941309928894043,1.0,0.0,3.0,1.0,0.0
12305220,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3627319335937,0.7536026239395142,0.3864019811153412,0.3549337387084961,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3628234863281,0.7270751595497131,0.3440878689289093,0.3333708047866821,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3627624511719,0.7450874447822571,0.3726562261581421,0.2664192020893097,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36297607421875,0.6791627407073975,0.2800285816192627,0.2731062471866607,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.618272066116333,0.2082629650831222,0.9751451015472412,283.3627319335937,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.07647705078125,283.36151123046875,1.0,0.5861139893531799,1.0,1.0,0.0,1.0,-2.6447973251342773,2.644791603088379,5.619607691187412e-06,2.040677785873413,0.8918982148170471,0.8918982148170471,0.0,250.3719177246093,158.0,41354.78125,0.0,2185.307373046875,1.0,279.15728759765625,281.80780029296875,291.8297119140625,294.5402526855469,293.1499938964844,293.1499938964844,279.45001220703125,38065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946982443332672,1.0,0.0,0.0,3.7309088706970215,3.7309341430664062,9.288007731811376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.37646484375,0.0,1640.859130859375,1895.4371337890625,0.0,3835.7373046875,0.9247285723686218,1.0,0.0,3.0,1.0,0.0
12305280,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3627319335937,0.7536026239395142,0.3864019811153412,0.3549337387084961,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3628234863281,0.7270751595497131,0.3440878689289093,0.3333708047866821,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3627624511719,0.7450874447822571,0.3726562261581421,0.2664192020893097,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36297607421875,0.6791627407073975,0.2800285816192627,0.2731062471866607,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.618272066116333,0.2082629650831222,0.9751451015472412,283.3627319335937,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.07647705078125,283.36151123046875,1.0,0.5861139893531799,1.0,1.0,0.0,1.0,-2.6447973251342773,2.644791603088379,5.619607691187412e-06,2.040677785873413,0.8918982148170471,0.8918982148170471,0.0,250.3719177246093,158.0,41354.78125,0.0,2185.307373046875,1.0,279.15728759765625,281.80780029296875,291.8297119140625,294.5402526855469,293.1499938964844,293.1499938964844,279.45001220703125,38065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946982443332672,1.0,0.0,0.0,3.7309088706970215,3.7309341430664062,9.288007731811376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.37646484375,0.0,1640.859130859375,1895.4371337890625,0.0,3835.7373046875,0.9247285723686218,1.0,0.0,3.0,1.0,0.0
12305340,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577697753906,0.7540432214736938,0.3844179809093475,0.3524541556835174,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5576477050781,0.7285603284835815,0.3438851535320282,0.3326378464698791,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.7456175088882446,0.3708225786685943,0.2646753489971161,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.6803794503211975,0.2794559001922607,0.2720768451690674,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55670166015625,0.6184191107749939,0.206976979970932,0.9672940969467164,283.5577697753906,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0755310058594,283.5602722167969,1.0,0.5817975997924805,1.0,1.0,0.0,1.0,-2.6281578540802,2.628152370452881,5.548468834604137e-06,2.027520179748535,0.8748629689216614,0.8748629689216614,0.0,246.20724487304688,146.0,39870.109375,0.0,2139.6796875,1.0,279.4424743652344,282.0476989746094,291.7226867675781,294.2727966308594,293.1499938964844,293.1499938964844,279.75,38129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.6508498191833496,3.650874137878418,8.893674703358556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.0966796875,0.0,1550.0538330078125,1895.4371337890625,0.0,3670.84423828125,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
12305400,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577697753906,0.7540432214736938,0.3844179809093475,0.3524541556835174,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5576477050781,0.7285603284835815,0.3438851535320282,0.3326378464698791,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.7456175088882446,0.3708225786685943,0.2646753489971161,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.6803794503211975,0.2794559001922607,0.2720768451690674,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55670166015625,0.6184191107749939,0.206976979970932,0.9672940969467164,283.5577697753906,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0755310058594,283.5602722167969,1.0,0.5817975997924805,1.0,1.0,0.0,1.0,-2.6281578540802,2.628152370452881,5.548468834604137e-06,2.027520179748535,0.8748629689216614,0.8748629689216614,0.0,246.20724487304688,146.0,39870.109375,0.0,2139.6796875,1.0,279.4424743652344,282.0476989746094,291.7226867675781,294.2727966308594,293.1499938964844,293.1499938964844,279.75,38129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.6508498191833496,3.650874137878418,8.893674703358556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.0966796875,0.0,1550.0538330078125,1895.4371337890625,0.0,3670.84423828125,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
12305460,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783508300781,0.757432222366333,0.3839443624019623,0.3515355288982391,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7781982421875,0.7325556874275208,0.3448834419250488,0.3330886960029602,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7489134669303894,0.3704320192337036,0.2640102505683899,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77783203125,0.6843964457511902,0.2800153493881225,0.2721188366413116,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7771301269531,0.6209971308708191,0.206734150648117,0.9639583826065063,283.7783508300781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0865783691406,283.78131103515625,1.0,0.5772256851196289,1.0,1.0,0.0,1.0,-2.622830629348755,2.6228251457214355,5.525544111151248e-06,2.0231876373291016,0.8609957098960876,0.8609957098960876,0.0,239.5421600341797,134.0,38480.765625,0.0,2101.3408203125,1.0,279.741455078125,282.30908203125,291.6912536621094,294.13482666015625,293.1499938964844,293.1499938964844,280.04998779296875,38028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086101055145264,1.0,0.0,0.0,3.574260950088501,3.574284791946411,8.52443918120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.59619140625,0.0,1465.387451171875,1895.4371337890625,0.0,3483.700439453125,0.8898470401763916,1.0,0.0,3.0,1.0,0.0
12305520,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7783508300781,0.757432222366333,0.3839443624019623,0.3515355288982391,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7781982421875,0.7325556874275208,0.3448834419250488,0.3330886960029602,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.7489134669303894,0.3704320192337036,0.2640102505683899,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77783203125,0.6843964457511902,0.2800153493881225,0.2721188366413116,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7771301269531,0.6209971308708191,0.206734150648117,0.9639583826065063,283.7783508300781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0865783691406,283.78131103515625,1.0,0.5772256851196289,1.0,1.0,0.0,1.0,-2.622830629348755,2.6228251457214355,5.525544111151248e-06,2.0231876373291016,0.8609957098960876,0.8609957098960876,0.0,239.5421600341797,134.0,38480.765625,0.0,2101.3408203125,1.0,279.741455078125,282.30908203125,291.6912536621094,294.13482666015625,293.1499938964844,293.1499938964844,280.04998779296875,38028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086101055145264,1.0,0.0,0.0,3.574260950088501,3.574284791946411,8.52443918120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.59619140625,0.0,1465.387451171875,1895.4371337890625,0.0,3483.700439453125,0.8898470401763916,1.0,0.0,3.0,1.0,0.0
12305580,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.7626103162765503,0.3841199874877929,0.3512649536132812,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997863769531,0.7381817102432251,0.3465131223201751,0.3341723382472992,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7540022134780884,0.370766818523407,0.2638983428478241,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.6902654767036438,0.2812117338180542,0.2727949321269989,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.6251532435417175,0.2071368843317031,0.9635950922966005,283.9999389648437,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.10284423828125,284.0029602050781,1.0,0.5724681615829468,1.0,1.0,0.0,1.0,-2.624044179916382,2.6240386962890625,5.530344424187206e-06,2.023969411849976,0.8500878214836121,0.8500878214836121,0.0,231.4140472412109,122.0,37208.94140625,0.0,2066.919677734375,1.0,280.040771484375,282.5722351074219,291.6822814941406,294.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,37818.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907034993171692,1.0,0.0,0.0,3.5051727294921875,3.5051958560943604,8.198080649890471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.39306640625,0.0,1390.9971923828125,1895.4371337890625,0.0,3316.786376953125,0.874370813369751,1.0,0.0,3.0,1.0,0.0
12305640,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.7626103162765503,0.3841199874877929,0.3512649536132812,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997863769531,0.7381817102432251,0.3465131223201751,0.3341723382472992,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7540022134780884,0.370766818523407,0.2638983428478241,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.6902654767036438,0.2812117338180542,0.2727949321269989,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.6251532435417175,0.2071368843317031,0.9635950922966005,283.9999389648437,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.10284423828125,284.0029602050781,1.0,0.5724681615829468,1.0,1.0,0.0,1.0,-2.624044179916382,2.6240386962890625,5.530344424187206e-06,2.023969411849976,0.8500878214836121,0.8500878214836121,0.0,231.4140472412109,122.0,37208.94140625,0.0,2066.919677734375,1.0,280.040771484375,282.5722351074219,291.6822814941406,294.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,37818.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907034993171692,1.0,0.0,0.0,3.5051727294921875,3.5051958560943604,8.198080649890471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.39306640625,0.0,1390.9971923828125,1895.4371337890625,0.0,3316.786376953125,0.874370813369751,1.0,0.0,3.0,1.0,0.0
12305700,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15106201171875,0.7656416893005371,0.3843291103839874,0.3512183129787445,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7414217591285706,0.3474594354629516,0.3348298370838165,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508483886719,0.7570052146911621,0.3710809648036957,0.2639369666576385,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14898681640625,0.693658709526062,0.2819453477859497,0.2732561826705932,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1461181640625,0.6276211142539978,0.2074877917766571,0.9640768766403198,284.15106201171875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.111572265625,284.16241455078125,1.0,0.5700324177742004,1.0,1.0,0.0,1.0,-2.6259565353393555,2.625950813293457,5.538284312933683e-06,2.0253841876983643,0.8462163805961609,0.8462163805961609,0.0,227.03990173339844,122.0,36270.5625,0.0,2050.360107421875,1.0,280.29425048828125,282.7669677734375,291.6543273925781,293.9075622558594,293.1499938964844,293.1499938964844,280.3500061035156,37669.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804581761360168,1.0,0.0,0.0,3.474142074584961,3.474164724349976,8.053570468291582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.46875,0.0,1358.0697021484375,1895.4371337890625,0.0,3220.8740234375,0.8674320578575134,1.0,0.0,3.0,1.0,0.0
12305760,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.7691218852996826,0.3846618235111236,0.351330429315567,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.7450632452964783,0.3485129773616791,0.335613489151001,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.7604418992996216,0.3715188205242157,0.2640876173973083,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.697455883026123,0.2827815413475036,0.2738330066204071,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156677246094,0.6304312348365784,0.2079443037509918,0.9650825262069702,284.21685791015625,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1210021972656,284.2196655273437,1.0,0.5675665736198425,1.0,1.0,0.0,1.0,-2.629113912582397,2.629108428955078,5.5514897212560754e-06,2.027760028839112,0.8420361280441284,0.8420361280441284,0.0,222.402572631836,110.0,36086.73828125,0.0,2034.5467529296875,1.0,280.3402404785156,282.8371276855469,291.67535400390625,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,37534.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754464983940125,1.0,0.0,0.0,3.4465482234954834,3.446570634841919,7.926145144665497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66748046875,0.0,1329.2200927734375,1895.4371337890625,0.0,3173.893798828125,0.8611788153648376,1.0,0.0,3.0,1.0,0.0
12305820,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273986816406,0.7768189907073975,0.3854552805423736,0.351615697145462,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272766113281,0.7531128525733948,0.3507567942142486,0.3372817933559418,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.7680930495262146,0.3725554049015045,0.2644733190536499,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.705717146396637,0.2845949828624725,0.2750990986824035,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.6367006301879883,0.2090225666761398,0.9677830934524536,284.4273986816406,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1394958496094,284.4300537109375,1.0,0.5625485181808472,1.0,1.0,0.0,1.0,-2.6366891860961914,2.636683464050293,5.583318852586672e-06,2.033501148223877,0.836743175983429,0.836743175983429,0.0,212.8082733154297,98.0,35002.1953125,0.0,2003.3221435546875,1.0,280.6395874023437,283.0945129394531,291.66290283203125,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,37203.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619019985198975,1.0,0.0,0.0,3.40029525756836,3.4003171920776367,7.714834282523952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.11181640625,0.0,1281.08642578125,1895.4371337890625,0.0,3046.8447265625,0.8506966233253479,1.0,0.0,3.0,1.0,0.0
12305880,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273986816406,0.7768189907073975,0.3854552805423736,0.351615697145462,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272766113281,0.7531128525733948,0.3507567942142486,0.3372817933559418,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.7680930495262146,0.3725554049015045,0.2644733190536499,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.705717146396637,0.2845949828624725,0.2750990986824035,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.6367006301879883,0.2090225666761398,0.9677830934524536,284.4273986816406,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1394958496094,284.4300537109375,1.0,0.5625485181808472,1.0,1.0,0.0,1.0,-2.6366891860961914,2.636683464050293,5.583318852586672e-06,2.033501148223877,0.836743175983429,0.836743175983429,0.0,212.8082733154297,98.0,35002.1953125,0.0,2003.3221435546875,1.0,280.6395874023437,283.0945129394531,291.66290283203125,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,37203.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619019985198975,1.0,0.0,0.0,3.40029525756836,3.4003171920776367,7.714834282523952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.11181640625,0.0,1281.08642578125,1895.4371337890625,0.0,3046.8447265625,0.8506966233253479,1.0,0.0,3.0,1.0,0.0
12305940,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.785681962966919,0.3864462971687317,0.352068543434143,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7623754143714905,0.3531811833381653,0.3391126990318298,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63092041015625,0.7769506573677063,0.37381312251091,0.2650072276592254,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.7147292494773865,0.286586046218872,0.2765259146690368,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.6440120935440063,0.2102980315685272,0.9713445901870728,284.6309509277344,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1575927734375,284.6333312988281,1.0,0.5574340224266052,1.0,1.0,0.0,1.0,-2.6460676193237305,2.646061897277832,5.6229205256386194e-06,2.0406429767608643,0.8341125249862671,0.8341125249862671,0.0,202.794662475586,86.0,33949.21875,0.0,1972.8016357421875,1.0,280.93914794921875,283.3436279296875,291.6444396972656,293.80523681640625,293.1499938964844,293.1499938964844,281.25,36846.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490647673606873,1.0,0.0,0.0,3.367496490478516,3.3675179481506348,7.566719091300911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.19677734375,0.0,1246.8365478515625,1895.4371337890625,0.0,2926.511962890625,0.8431660532951355,1.0,0.0,3.0,1.0,0.0
12306000,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.785681962966919,0.3864462971687317,0.352068543434143,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7623754143714905,0.3531811833381653,0.3391126990318298,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63092041015625,0.7769506573677063,0.37381312251091,0.2650072276592254,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.7147292494773865,0.286586046218872,0.2765259146690368,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.6440120935440063,0.2102980315685272,0.9713445901870728,284.6309509277344,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1575927734375,284.6333312988281,1.0,0.5574340224266052,1.0,1.0,0.0,1.0,-2.6460676193237305,2.646061897277832,5.6229205256386194e-06,2.0406429767608643,0.8341125249862671,0.8341125249862671,0.0,202.794662475586,86.0,33949.21875,0.0,1972.8016357421875,1.0,280.93914794921875,283.3436279296875,291.6444396972656,293.80523681640625,293.1499938964844,293.1499938964844,281.25,36846.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490647673606873,1.0,0.0,0.0,3.367496490478516,3.3675179481506348,7.566719091300911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.19677734375,0.0,1246.8365478515625,1895.4371337890625,0.0,2926.511962890625,0.8431660532951355,1.0,0.0,3.0,1.0,0.0
12306060,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.795751690864563,0.3876040577888489,0.3526622951030731,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7729542851448059,0.3557513356208801,0.3410727977752685,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7870727181434631,0.3752568662166595,0.265664666891098,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7240976691246033,0.2887183427810669,0.2780782282352447,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6525093913078308,0.2117281854152679,0.9755693078041076,284.8271789550781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.17498779296875,284.8292541503906,1.0,0.5522388219833374,1.0,1.0,0.0,1.0,-2.656867027282715,2.6568613052368164,5.668738140229834e-06,2.048887252807617,0.8340446352958679,0.8340446352958679,0.0,192.455810546875,74.0,32922.7109375,0.0,1942.75634765625,1.0,281.23883056640625,283.5841369628906,291.62213134765625,293.7209167480469,293.1499938964844,293.1499938964844,281.54998779296875,36480.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364131450653076,1.0,0.0,0.0,3.348546266555786,3.3485677242279053,7.481797297259618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.74169921875,0.0,1226.2320556640625,1895.4371337890625,0.0,2808.22216796875,0.8386812210083008,1.0,0.0,3.0,1.0,0.0
12306120,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.795751690864563,0.3876040577888489,0.3526622951030731,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7729542851448059,0.3557513356208801,0.3410727977752685,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7870727181434631,0.3752568662166595,0.265664666891098,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7240976691246033,0.2887183427810669,0.2780782282352447,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6525093913078308,0.2117281854152679,0.9755693078041076,284.8271789550781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.17498779296875,284.8292541503906,1.0,0.5522388219833374,1.0,1.0,0.0,1.0,-2.656867027282715,2.6568613052368164,5.668738140229834e-06,2.048887252807617,0.8340446352958679,0.8340446352958679,0.0,192.455810546875,74.0,32922.7109375,0.0,1942.75634765625,1.0,281.23883056640625,283.5841369628906,291.62213134765625,293.7209167480469,293.1499938964844,293.1499938964844,281.54998779296875,36480.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364131450653076,1.0,0.0,0.0,3.348546266555786,3.3485677242279053,7.481797297259618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.74169921875,0.0,1226.2320556640625,1895.4371337890625,0.0,2808.22216796875,0.8386812210083008,1.0,0.0,3.0,1.0,0.0
12306180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8071430325508118,0.3889614343643188,0.3534088134765625,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7850226759910583,0.358480840921402,0.3431616127490997,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7985976338386536,0.3769059777259826,0.2664477825164795,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.734321117401123,0.2909988760948181,0.2797510623931885,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6624208688735962,0.213309496641159,0.980393886566162,285.025634765625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1918334960937,285.027587890625,1.0,0.5469768643379211,1.0,1.0,0.0,1.0,-2.6690211296081543,2.669015407562256,5.720551143895136e-06,2.058177709579468,0.836646556854248,0.836646556854248,0.0,181.8213653564453,62.0,32065.009765625,0.0,1913.16845703125,1.0,281.5386962890625,283.82696533203125,291.60064697265625,293.64532470703125,293.1499938964844,293.1499938964844,281.8500061035156,36105.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242483139038086,1.0,0.0,0.0,3.3437492847442627,3.3437705039978027,7.460376423296111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.19580078125,0.0,1219.116943359375,1895.4371337890625,0.0,2694.97119140625,0.837309718132019,1.0,0.0,3.0,1.0,0.0
12306240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8071430325508118,0.3889614343643188,0.3534088134765625,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7850226759910583,0.358480840921402,0.3431616127490997,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7985976338386536,0.3769059777259826,0.2664477825164795,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.734321117401123,0.2909988760948181,0.2797510623931885,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6624208688735962,0.213309496641159,0.980393886566162,285.025634765625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1918334960937,285.027587890625,1.0,0.5469768643379211,1.0,1.0,0.0,1.0,-2.6690211296081543,2.669015407562256,5.720551143895136e-06,2.058177709579468,0.836646556854248,0.836646556854248,0.0,181.8213653564453,62.0,32065.009765625,0.0,1913.16845703125,1.0,281.5386962890625,283.82696533203125,291.60064697265625,293.64532470703125,293.1499938964844,293.1499938964844,281.8500061035156,36105.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242483139038086,1.0,0.0,0.0,3.3437492847442627,3.3437705039978027,7.460376423296111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.19580078125,0.0,1219.116943359375,1895.4371337890625,0.0,2694.97119140625,0.837309718132019,1.0,0.0,3.0,1.0,0.0
12306300,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8130979537963867,0.3896842896938324,0.353798359632492,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.7916002869606018,0.3598851561546325,0.3442289233207702,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.804856538772583,0.3777830600738525,0.2668628394603729,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.73987877368927,0.2921770215034485,0.2806117534637451,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.6679255366325378,0.214141234755516,0.982954204082489,285.1635131835937,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.19976806640625,285.1737365722656,1.0,0.5443243980407715,1.0,1.0,0.0,1.0,-2.675381183624268,2.675375461578369,5.747772775066551e-06,2.063046932220459,0.8393900394439697,0.8393900394439697,0.0,176.4395751953125,62.0,31336.8515625,0.0,1898.3978271484373,1.0,281.7896728515625,284.0055236816406,291.5644226074219,293.517578125,293.1499938964844,293.1499938964844,281.8500061035156,35908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816143810749054,1.0,0.0,0.0,3.346303701400757,3.3463246822357178,7.471778644685401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.1630859375,0.0,1220.1820068359375,1895.4371337890625,0.0,2619.88232421875,0.8377522230148315,1.0,0.0,3.0,1.0,0.0
12306360,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.8194231986999512,0.3905044198036194,0.3543171882629394,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.7987706065177917,0.3613618612289428,0.3453852236270904,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.8115466833114624,0.378749281167984,0.2673613429069519,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.7460066676139832,0.2934193313121795,0.281547486782074,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.6740092635154724,0.2150317877531051,0.9858096837997437,285.21826171875,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.2080383300781,285.21990966796875,1.0,0.5416623950004578,1.0,1.0,0.0,1.0,-2.68254828453064,2.682542562484741,5.778526428912301e-06,2.0685336589813232,0.8417767882347107,0.8417767882347107,0.0,170.90286254882812,50.0,31247.53515625,0.0,1884.07177734375,1.0,281.8388366699219,284.06256103515625,291.5789794921875,293.573486328125,293.1499938964844,293.1499938964844,282.1499938964844,35740.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129561543464661,1.0,0.0,0.0,3.352794647216797,3.352815866470337,7.500793799408711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.24462890625,0.0,1225.1829833984375,1895.4371337890625,0.0,2590.44287109375,0.8390021324157715,1.0,0.0,3.0,1.0,0.0
12306420,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8329734206199646,0.3922167122364044,0.3553667068481445,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8140493631362915,0.3643757104873657,0.3477261364459991,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8253967761993408,0.380763292312622,0.2683886885643005,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7597244381904602,0.295961856842041,0.2834512293338775,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.6874783039093018,0.2168769240379333,0.9917400479316713,285.4057006835937,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2229919433594,285.4076538085937,1.0,0.5363070964813232,1.0,1.0,0.0,1.0,-2.697269916534424,2.6972641944885254,5.841981874254998e-06,2.079817295074463,0.8493679165840149,0.8493679165840149,0.0,159.74212646484375,38.0,30445.177734375,0.0,1855.34326171875,1.0,282.1388854980469,284.2910461425781,291.5548095703125,293.5005187988281,293.1499938964844,293.1499938964844,282.45001220703125,35394.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021274209022522,1.0,0.0,0.0,3.374918460845948,3.3749399185180664,7.600110052408127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.359375,0.0,1243.928466796875,1895.4371337890625,0.0,2490.8916015625,0.8436102271080017,1.0,0.0,3.0,1.0,0.0
12306480,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8329734206199646,0.3922167122364044,0.3553667068481445,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8140493631362915,0.3643757104873657,0.3477261364459991,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8253967761993408,0.380763292312622,0.2683886885643005,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7597244381904602,0.295961856842041,0.2834512293338775,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.6874783039093018,0.2168769240379333,0.9917400479316713,285.4057006835937,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2229919433594,285.4076538085937,1.0,0.5363070964813232,1.0,1.0,0.0,1.0,-2.697269916534424,2.6972641944885254,5.841981874254998e-06,2.079817295074463,0.8493679165840149,0.8493679165840149,0.0,159.74212646484375,38.0,30445.177734375,0.0,1855.34326171875,1.0,282.1388854980469,284.2910461425781,291.5548095703125,293.5005187988281,293.1499938964844,293.1499938964844,282.45001220703125,35394.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021274209022522,1.0,0.0,0.0,3.374918460845948,3.3749399185180664,7.600110052408127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.359375,0.0,1243.928466796875,1895.4371337890625,0.0,2490.8916015625,0.8436102271080017,1.0,0.0,3.0,1.0,0.0
