time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.8491405844688416,0.3942845165729522,0.3566650450229645,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.8306443691253662,0.3676389753818512,0.3502465784549713,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.8414418697357178,0.3830969929695129,0.2695890963077545,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.7762794494628906,0.2987218201160431,0.2855112552642822,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7032525539398193,0.2189163416624069,0.9983437061309814,285.6202392578125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.23760986328125,285.6217041015625,1.0,0.530925989151001,1.0,1.0,0.0,1.0,-2.7137105464935303,2.7137045860290527,5.913258974032942e-06,2.0924198627471924,0.8600555658340454,0.8600555658340454,0.0,148.24758911132812,26.0,29851.640625,0.0,1827.3184814453125,1.0,282.439208984375,284.5280456542969,291.5325622558594,293.4393310546875,293.1499938964844,293.1499938964844,282.75,35034.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921417951583862,1.0,0.0,0.0,3.410462617874145,3.4104840755462646,7.76103945554496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.9228515625,0.0,1275.89306640625,1895.4371337890625,0.0,2399.807861328125,0.851201057434082,1.0,0.0,3.0,1.0,0.0
12306600,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.8491405844688416,0.3942845165729522,0.3566650450229645,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.8306443691253662,0.3676389753818512,0.3502465784549713,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.8414418697357178,0.3830969929695129,0.2695890963077545,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.7762794494628906,0.2987218201160431,0.2855112552642822,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7032525539398193,0.2189163416624069,0.9983437061309814,285.6202392578125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.23760986328125,285.6217041015625,1.0,0.530925989151001,1.0,1.0,0.0,1.0,-2.7137105464935303,2.7137045860290527,5.913258974032942e-06,2.0924198627471924,0.8600555658340454,0.8600555658340454,0.0,148.24758911132812,26.0,29851.640625,0.0,1827.3184814453125,1.0,282.439208984375,284.5280456542969,291.5325622558594,293.4393310546875,293.1499938964844,293.1499938964844,282.75,35034.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921417951583862,1.0,0.0,0.0,3.410462617874145,3.4104840755462646,7.76103945554496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.9228515625,0.0,1275.89306640625,1895.4371337890625,0.0,2399.807861328125,0.851201057434082,1.0,0.0,3.0,1.0,0.0
12306660,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8694250583648682,0.3966653943061828,0.358253926038742,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.850603461265564,0.3711491525173187,0.3529948890209198,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.8614204525947571,0.3857427537441253,0.2710082232952118,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.7965254187583923,0.3016999661922455,0.2877695262432098,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7211005687713623,0.2211565524339676,1.0057947635650637,285.8312683105469,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2525939941406,285.83251953125,1.0,0.525540292263031,1.0,1.0,0.0,1.0,-2.7322943210601807,2.732288360595703,5.99440272708307e-06,2.106691598892212,0.873541533946991,0.873541533946991,0.0,136.34976196289062,25.0,29279.466796875,0.0,1800.2666015625,1.0,282.7396545410156,284.7604064941406,291.5108337402344,293.3829650878906,293.1499938964844,293.1499938964844,283.04998779296875,34703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835245728492737,1.0,0.0,0.0,3.45844841003418,3.458470344543457,7.980974032761878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.068359375,0.0,1321.122802734375,1895.4371337890625,0.0,2321.842529296875,0.8616043329238892,1.0,0.0,3.0,1.0,0.0
12306720,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8694250583648682,0.3966653943061828,0.358253926038742,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.850603461265564,0.3711491525173187,0.3529948890209198,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.8614204525947571,0.3857427537441253,0.2710082232952118,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.7965254187583923,0.3016999661922455,0.2877695262432098,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7211005687713623,0.2211565524339676,1.0057947635650637,285.8312683105469,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2525939941406,285.83251953125,1.0,0.525540292263031,1.0,1.0,0.0,1.0,-2.7322943210601807,2.732288360595703,5.99440272708307e-06,2.106691598892212,0.873541533946991,0.873541533946991,0.0,136.34976196289062,25.0,29279.466796875,0.0,1800.2666015625,1.0,282.7396545410156,284.7604064941406,291.5108337402344,293.3829650878906,293.1499938964844,293.1499938964844,283.04998779296875,34703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835245728492737,1.0,0.0,0.0,3.45844841003418,3.458470344543457,7.980974032761878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.068359375,0.0,1321.122802734375,1895.4371337890625,0.0,2321.842529296875,0.8616043329238892,1.0,0.0,3.0,1.0,0.0
12306780,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8938034176826477,0.3992834091186523,0.3600757420063019,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8747261762619019,0.3748621046543121,0.3559513986110687,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8855844736099243,0.3886322379112243,0.2726128399372101,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.819222629070282,0.3048577010631561,0.290213942527771,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.7401957511901855,0.2235639542341232,1.0140743255615234,286.0394897460937,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2676696777344,286.0405578613281,1.0,0.5206734538078308,1.0,1.0,0.0,1.0,-2.7528507709503174,2.7528445720672607,6.084839696995914e-06,2.1224944591522217,0.8897926807403564,0.8897926807403564,0.0,124.7830810546875,25.0,28717.96484375,0.0,1777.3218994140625,1.0,283.04022216796875,284.9893798828125,291.4859619140625,293.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,34412.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756648659706116,1.0,0.0,0.0,3.5172643661499023,3.517286777496338,8.254738190771604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.37158203125,0.0,1379.0035400390625,1895.4371337890625,0.0,2251.30615234375,0.8724907636642456,1.0,0.0,3.0,1.0,0.0
12306840,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8938034176826477,0.3992834091186523,0.3600757420063019,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8747261762619019,0.3748621046543121,0.3559513986110687,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8855844736099243,0.3886322379112243,0.2726128399372101,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.819222629070282,0.3048577010631561,0.290213942527771,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.7401957511901855,0.2235639542341232,1.0140743255615234,286.0394897460937,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2676696777344,286.0405578613281,1.0,0.5206734538078308,1.0,1.0,0.0,1.0,-2.7528507709503174,2.7528445720672607,6.084839696995914e-06,2.1224944591522217,0.8897926807403564,0.8897926807403564,0.0,124.7830810546875,25.0,28717.96484375,0.0,1777.3218994140625,1.0,283.04022216796875,284.9893798828125,291.4859619140625,293.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,34412.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756648659706116,1.0,0.0,0.0,3.5172643661499023,3.517286777496338,8.254738190771604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.37158203125,0.0,1379.0035400390625,1895.4371337890625,0.0,2251.30615234375,0.8724907636642456,1.0,0.0,3.0,1.0,0.0
12306900,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9072794914245604,0.4003998935222626,0.3609427809715271,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8882036209106445,0.3766130805015564,0.3574234247207641,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8989534378051758,0.3899478018283844,0.2734063863754272,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8307769894599915,0.3063521385192871,0.2914371490478515,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.750785231590271,0.2247116416692733,1.018279790878296,286.0947265625,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.273681640625,286.09796142578125,1.0,0.5184409618377686,1.0,1.0,0.0,1.0,-2.76314115524292,2.763134956359864,6.130439942353405e-06,2.130439519882202,0.8979628086090088,0.8979628086090088,0.0,119.30348205566406,25.0,28535.634765625,0.0,1767.142333984375,1.0,283.1305847167969,285.05328369140625,291.48651123046875,293.314453125,293.1499938964844,293.1499938964844,283.1499938964844,34080.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775626540184021,1.0,0.0,0.0,3.535198450088501,3.535221099853516,8.339133046320057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.9755859375,0.0,1395.2498779296875,1895.4371337890625,0.0,2250.963623046875,0.8779059052467346,1.0,0.0,3.0,1.0,0.0
12306960,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9223446249961852,0.4013300836086273,0.3616675734519958,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.902161717414856,0.3782417476177215,0.3588070273399353,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9132413864135742,0.3911186158657074,0.2741197049617767,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.8427031636238098,0.3077419400215149,0.2925878167152405,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.7619795203208923,0.2257755845785141,1.0222350358963013,286.10626220703125,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.2782897949219,286.10595703125,1.0,0.5163301229476929,1.0,1.0,0.0,1.0,-2.772670269012451,2.7726640701293945,6.172813300509006e-06,2.1377944946289062,0.9058074951171876,0.9058074951171876,0.0,114.15614318847656,25.0,28544.423828125,0.0,1757.28759765625,1.0,283.14678955078125,285.0626220703125,291.4948425292969,293.3499450683594,293.1499938964844,293.1499938964844,283.04998779296875,33936.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781888246536255,1.0,0.0,0.0,3.561421632766724,3.5614442825317383,8.463306357953115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.84375,0.0,1421.7691650390625,1895.4371337890625,0.0,2273.89404296875,0.8856371641159058,1.0,0.0,3.0,1.0,0.0
12307020,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.9511913657188416,0.4019450545310974,0.3622310161590576,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.9314562082290648,0.3806396722793579,0.3609648644924164,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.9426462650299072,0.3924514651298523,0.2750067412853241,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8663201928138733,0.3097823560237884,0.2943771183490753,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7840644121170044,0.2272959649562835,1.0282342433929443,286.0042724609375,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2793884277344,286.00225830078125,1.0,0.5124181509017944,1.0,1.0,0.0,1.0,-2.7863752841949463,2.7863690853118896,6.2340918702830095e-06,2.148409843444824,0.919096827507019,0.919096827507019,0.0,105.40330505371094,25.0,28782.2734375,0.0,1736.5557861328125,1.0,283.0526428222656,284.94927978515625,291.5045166015625,293.409912109375,293.1499938964844,293.1499938964844,282.75,34255.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911003232002258,1.0,0.0,0.0,3.632981777191162,3.633005142211914,8.806832170193957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.5068359375,0.0,1501.3245849609375,1895.4371337890625,0.0,2390.35205078125,0.9002217054367065,1.0,0.0,3.0,1.0,0.0
12307080,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.9511913657188416,0.4019450545310974,0.3622310161590576,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.9314562082290648,0.3806396722793579,0.3609648644924164,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.9426462650299072,0.3924514651298523,0.2750067412853241,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8663201928138733,0.3097823560237884,0.2943771183490753,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7840644121170044,0.2272959649562835,1.0282342433929443,286.0042724609375,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2793884277344,286.00225830078125,1.0,0.5124181509017944,1.0,1.0,0.0,1.0,-2.7863752841949463,2.7863690853118896,6.2340918702830095e-06,2.148409843444824,0.919096827507019,0.919096827507019,0.0,105.40330505371094,25.0,28782.2734375,0.0,1736.5557861328125,1.0,283.0526428222656,284.94927978515625,291.5045166015625,293.409912109375,293.1499938964844,293.1499938964844,282.75,34255.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911003232002258,1.0,0.0,0.0,3.632981777191162,3.633005142211914,8.806832170193957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.5068359375,0.0,1501.3245849609375,1895.4371337890625,0.0,2390.35205078125,0.9002217054367065,1.0,0.0,3.0,1.0,0.0
12307140,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9712080955505372,0.4007099568843841,0.3613180518150329,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9548450708389282,0.3816637992858886,0.3620197176933288,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.964199960231781,0.3922098278999328,0.2749414443969726,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.885786771774292,0.3106186687946319,0.2952163517475128,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8017377853393555,0.2277797907590866,1.030466079711914,285.7455749511719,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.26910400390625,285.7421875,1.0,0.5088138580322266,1.0,1.0,0.0,1.0,-2.790169477462769,2.790163278579712,6.251150352909463e-06,2.1513671875,0.9276477098464966,0.9276477098464966,0.0,99.14694213867188,43.0,29351.61328125,0.0,1712.533935546875,1.0,282.7580261230469,284.6664733886719,291.4996032714844,293.4772644042969,293.1499938964844,293.1499938964844,282.45001220703125,34598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112281560897827,1.0,0.0,0.0,3.686167001724243,3.686191082000733,9.066575330507476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5576171875,0.0,1563.18994140625,1895.4371337890625,0.0,2574.508056640625,0.9123810529708862,1.0,0.0,3.0,1.0,0.0
12307200,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9712080955505372,0.4007099568843841,0.3613180518150329,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9548450708389282,0.3816637992858886,0.3620197176933288,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.964199960231781,0.3922098278999328,0.2749414443969726,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.885786771774292,0.3106186687946319,0.2952163517475128,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8017377853393555,0.2277797907590866,1.030466079711914,285.7455749511719,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.26910400390625,285.7421875,1.0,0.5088138580322266,1.0,1.0,0.0,1.0,-2.790169477462769,2.790163278579712,6.251150352909463e-06,2.1513671875,0.9276477098464966,0.9276477098464966,0.0,99.14694213867188,43.0,29351.61328125,0.0,1712.533935546875,1.0,282.7580261230469,284.6664733886719,291.4996032714844,293.4772644042969,293.1499938964844,293.1499938964844,282.45001220703125,34598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112281560897827,1.0,0.0,0.0,3.686167001724243,3.686191082000733,9.066575330507476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5576171875,0.0,1563.18994140625,1895.4371337890625,0.0,2574.508056640625,0.9123810529708862,1.0,0.0,3.0,1.0,0.0
12307260,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9785410761833192,0.3982895612716675,0.3592603206634521,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9649100303649902,0.3816341161727905,0.3620974123477936,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9726857542991638,0.3908255994319916,0.2740668654441833,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.8948658108711243,0.3104982078075409,0.2951916754245758,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.8094973564147949,0.227370485663414,1.0290220975875854,285.4767150878906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2497863769531,285.4732971191406,1.0,0.5062333941459656,1.0,1.0,0.0,1.0,-2.784980058670044,2.784973859786988,6.22777224634774e-06,2.1472978591918945,0.932508111000061,0.932508111000061,0.0,96.18609619140624,61.0,29833.126953125,0.0,1690.666259765625,1.0,282.457763671875,284.3766784667969,291.4490966796875,293.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,34964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264495134353638,1.0,0.0,0.0,3.725610017776489,3.7256345748901367,9.261643754143734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.6005859375,0.0,1611.0203857421875,1895.4371337890625,0.0,2715.419677734375,0.9214841723442078,1.0,0.0,3.0,1.0,0.0
12307320,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9785410761833192,0.3982895612716675,0.3592603206634521,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9649100303649902,0.3816341161727905,0.3620974123477936,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9726857542991638,0.3908255994319916,0.2740668654441833,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.8948658108711243,0.3104982078075409,0.2951916754245758,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.8094973564147949,0.227370485663414,1.0290220975875854,285.4767150878906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2497863769531,285.4732971191406,1.0,0.5062333941459656,1.0,1.0,0.0,1.0,-2.784980058670044,2.784973859786988,6.22777224634774e-06,2.1472978591918945,0.932508111000061,0.932508111000061,0.0,96.18609619140624,61.0,29833.126953125,0.0,1690.666259765625,1.0,282.457763671875,284.3766784667969,291.4490966796875,293.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,34964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264495134353638,1.0,0.0,0.0,3.725610017776489,3.7256345748901367,9.261643754143734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.6005859375,0.0,1611.0203857421875,1895.4371337890625,0.0,2715.419677734375,0.9214841723442078,1.0,0.0,3.0,1.0,0.0
12307380,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.976635992527008,0.3953228294849396,0.3567098379135132,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9647037982940674,0.3809791505336761,0.3616062998771667,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9714391231536864,0.3888411223888397,0.2727720737457275,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8945180773735046,0.3097915053367615,0.2946441173553467,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8086752891540527,0.2263723611831665,1.0251288414001465,285.21484375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2264709472656,285.2118225097656,1.0,0.5045495629310608,1.0,1.0,0.0,1.0,-2.77443528175354,2.7744290828704834,6.1804280448996e-06,2.139040946960449,0.9338955283164978,0.9338955283164978,0.0,95.72772979736328,79.0,30300.314453125,0.0,1672.770751953125,1.0,282.1575622558594,284.0924072265625,291.39520263671875,293.4378967285156,293.1499938964844,293.1499938964844,281.8500061035156,35326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365198373794556,1.0,0.0,0.0,3.751545429229736,3.751570224761963,9.391040407535912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.26611328125,0.0,1643.9215087890625,1895.4371337890625,0.0,2809.2177734375,0.9275521636009216,1.0,0.0,3.0,1.0,0.0
12307440,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.976635992527008,0.3953228294849396,0.3567098379135132,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9647037982940674,0.3809791505336761,0.3616062998771667,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9714391231536864,0.3888411223888397,0.2727720737457275,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8945180773735046,0.3097915053367615,0.2946441173553467,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8086752891540527,0.2263723611831665,1.0251288414001465,285.21484375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2264709472656,285.2118225097656,1.0,0.5045495629310608,1.0,1.0,0.0,1.0,-2.77443528175354,2.7744290828704834,6.1804280448996e-06,2.139040946960449,0.9338955283164978,0.9338955283164978,0.0,95.72772979736328,79.0,30300.314453125,0.0,1672.770751953125,1.0,282.1575622558594,284.0924072265625,291.39520263671875,293.4378967285156,293.1499938964844,293.1499938964844,281.8500061035156,35326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365198373794556,1.0,0.0,0.0,3.751545429229736,3.751570224761963,9.391040407535912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.26611328125,0.0,1643.9215087890625,1895.4371337890625,0.0,2809.2177734375,0.9275521636009216,1.0,0.0,3.0,1.0,0.0
12307500,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9734225869178772,0.3937984704971313,0.3554199337959289,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9621230959892272,0.3805550634860992,0.3612825870513916,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9684547185897828,0.3877812325954437,0.2720889747142792,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.892017126083374,0.3093402683734894,0.2942898869514465,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.806150496006012,0.2257605195045471,1.0227184295654297,285.04888916015625,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.2151184082031,285.0377502441406,1.0,0.5040178298950195,1.0,1.0,0.0,1.0,-2.76835298538208,2.7683467864990234,6.153178674139781e-06,2.1342673301696777,0.932947278022766,0.932947278022766,0.0,96.13037872314452,79.0,30973.978515625,0.0,1665.65380859375,1.0,281.8985290527344,283.8872985839844,291.4021301269531,293.5309753417969,293.1499938964844,293.1499938964844,281.8500061035156,35505.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433024287223816,1.0,0.0,0.0,3.760009527206421,3.7600345611572266,9.433463787900108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.1337890625,0.0,1655.2249755859375,1895.4371337890625,0.0,2872.5849609375,0.9295417070388794,1.0,0.0,3.0,1.0,0.0
12307560,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9683026671409608,0.3922002911567688,0.3540159463882446,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9575743675231934,0.380046010017395,0.3608534634113312,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.963541567325592,0.3866453766822815,0.2713285386562347,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8877778053283691,0.308809220790863,0.2938434779644012,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8019922375679016,0.2250679284334182,1.0199123620986938,284.98150634765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.2035522460937,284.9786376953125,1.0,0.5036783814430237,1.0,1.0,0.0,1.0,-2.7613279819488525,2.761321783065796,6.121811111370334e-06,2.1287682056427,0.9324336647987366,0.9324336647987366,0.0,97.01213073730467,97.0,30913.169921875,0.0,1659.42919921875,1.0,281.8572692871094,283.8236999511719,291.3560791015625,293.4305114746094,293.1499938964844,293.1499938964844,281.54998779296875,35657.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446695804595947,1.0,0.0,0.0,3.765143394470215,3.765168428421021,9.459241141485109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.08203125,0.0,1662.44287109375,1895.4371337890625,0.0,2885.372802734375,0.9308266043663024,1.0,0.0,3.0,1.0,0.0
12307620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.9546964764595032,0.388924241065979,0.3512505292892456,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.945176362991333,0.3789056837558746,0.35995814204216,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9503746628761292,0.3842799067497253,0.2698113024234772,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8768463730812073,0.3076289892196655,0.2929059565067291,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.7913395762443542,0.2235587388277053,1.0139824151992798,284.7507629394531,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1816101074219,284.7479858398437,1.0,0.5035544037818909,1.0,1.0,0.0,1.0,-2.74685287475586,2.746846914291382,6.0574293456738815e-06,2.117436408996582,0.9279099702835084,0.9279099702835084,0.0,99.67951202392578,115.0,31491.4453125,0.0,1650.66796875,1.0,281.5572814941406,283.5593566894531,291.32476806640625,293.4328308105469,293.1499938964844,293.1499938964844,281.25,35983.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527463674545288,1.0,0.0,0.0,3.766669988632202,3.766695261001587,9.46691386616294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.01123046875,0.0,1666.75830078125,1895.4371337890625,0.0,2961.000244140625,0.9313825964927672,1.0,0.0,3.0,1.0,0.0
12307680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.9546964764595032,0.388924241065979,0.3512505292892456,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.945176362991333,0.3789056837558746,0.35995814204216,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9503746628761292,0.3842799067497253,0.2698113024234772,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8768463730812073,0.3076289892196655,0.2929059565067291,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.7913395762443542,0.2235587388277053,1.0139824151992798,284.7507629394531,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1816101074219,284.7479858398437,1.0,0.5035544037818909,1.0,1.0,0.0,1.0,-2.74685287475586,2.746846914291382,6.0574293456738815e-06,2.117436408996582,0.9279099702835084,0.9279099702835084,0.0,99.67951202392578,115.0,31491.4453125,0.0,1650.66796875,1.0,281.5572814941406,283.5593566894531,291.32476806640625,293.4328308105469,293.1499938964844,293.1499938964844,281.25,35983.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527463674545288,1.0,0.0,0.0,3.766669988632202,3.766695261001587,9.46691386616294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.01123046875,0.0,1666.75830078125,1895.4371337890625,0.0,2961.000244140625,0.9313825964927672,1.0,0.0,3.0,1.0,0.0
12307740,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.9366666674613952,0.3855131268501282,0.3484017550945282,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.928743839263916,0.3775965869426727,0.3589420616626739,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.9329674243927002,0.3817698955535888,0.2682230174541473,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.8633101582527161,0.3062910139560699,0.2918581962585449,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.7781489491462708,0.2218968272209167,1.007542848587036,284.52935791015625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.16094970703125,284.5267944335937,1.0,0.5041179656982422,1.0,1.0,0.0,1.0,-2.73130202293396,2.7312960624694824,5.98866199652548e-06,2.105272054672241,0.9204984307289124,0.9204984307289124,0.0,103.56776428222656,133.0,32160.158203125,0.0,1646.0914306640625,1.0,281.2573547363281,283.3072204589844,291.2969970703125,293.4432678222656,293.1499938964844,293.1499938964844,280.95001220703125,36308.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611737489700317,1.0,0.0,0.0,3.756138801574707,3.7561638355255127,9.414051191924956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.7431640625,0.0,1656.86572265625,1895.4371337890625,0.0,3040.013671875,0.9292314648628236,1.0,0.0,3.0,1.0,0.0
12307800,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.9366666674613952,0.3855131268501282,0.3484017550945282,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.928743839263916,0.3775965869426727,0.3589420616626739,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.9329674243927002,0.3817698955535888,0.2682230174541473,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.8633101582527161,0.3062910139560699,0.2918581962585449,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.7781489491462708,0.2218968272209167,1.007542848587036,284.52935791015625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.16094970703125,284.5267944335937,1.0,0.5041179656982422,1.0,1.0,0.0,1.0,-2.73130202293396,2.7312960624694824,5.98866199652548e-06,2.105272054672241,0.9204984307289124,0.9204984307289124,0.0,103.56776428222656,133.0,32160.158203125,0.0,1646.0914306640625,1.0,281.2573547363281,283.3072204589844,291.2969970703125,293.4432678222656,293.1499938964844,293.1499938964844,280.95001220703125,36308.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611737489700317,1.0,0.0,0.0,3.756138801574707,3.7561638355255127,9.414051191924956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.7431640625,0.0,1656.86572265625,1895.4371337890625,0.0,3040.013671875,0.9292314648628236,1.0,0.0,3.0,1.0,0.0
12307860,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.9162126779556274,0.381996601819992,0.3454976975917816,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.910498321056366,0.3761536478996277,0.3578386902809143,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.9134384393692015,0.3791447281837463,0.2665843367576599,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8486587405204773,0.30482879281044,0.290731817483902,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7638041377067566,0.2201208472251892,1.000766634941101,284.3137512207031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1416931152344,284.31134033203125,1.0,0.5053175091743469,1.0,1.0,0.0,1.0,-2.7150204181671143,2.7150144577026367,5.917106136621442e-06,2.092546463012696,0.910262644290924,0.910262644290924,0.0,108.52103424072266,151.0,32834.7578125,0.0,1645.4061279296875,1.0,280.9574890136719,283.0628356933594,291.2707824707031,293.4580078125,293.1499938964844,293.1499938964844,280.6499938964844,36644.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702405691146851,1.0,0.0,0.0,3.73319673538208,3.7332217693328857,9.299402563556214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4833984375,0.0,1632.64453125,1895.4371337890625,0.0,3125.0673828125,0.9243077039718628,1.0,0.0,3.0,1.0,0.0
12307920,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.9162126779556274,0.381996601819992,0.3454976975917816,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.910498321056366,0.3761536478996277,0.3578386902809143,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.9134384393692015,0.3791447281837463,0.2665843367576599,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.8486587405204773,0.30482879281044,0.290731817483902,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7638041377067566,0.2201208472251892,1.000766634941101,284.3137512207031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1416931152344,284.31134033203125,1.0,0.5053175091743469,1.0,1.0,0.0,1.0,-2.7150204181671143,2.7150144577026367,5.917106136621442e-06,2.092546463012696,0.910262644290924,0.910262644290924,0.0,108.52103424072266,151.0,32834.7578125,0.0,1645.4061279296875,1.0,280.9574890136719,283.0628356933594,291.2707824707031,293.4580078125,293.1499938964844,293.1499938964844,280.6499938964844,36644.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702405691146851,1.0,0.0,0.0,3.73319673538208,3.7332217693328857,9.299402563556214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4833984375,0.0,1632.64453125,1895.4371337890625,0.0,3125.0673828125,0.9243077039718628,1.0,0.0,3.0,1.0,0.0
12307980,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.896569550037384,0.378370851278305,0.342532753944397,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023864746094,0.8930971622467041,0.374581515789032,0.35665163397789,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023864746094,0.8948081731796265,0.3764040172100067,0.2648938298225403,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026611328125,0.8337877988815308,0.3032485246658325,0.2895318865776062,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1032409667969,0.7492839694023132,0.2182424068450927,0.993705987930298,284.1023254394531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.123779296875,284.1000671386719,1.0,0.5071054697036743,1.0,1.0,0.0,1.0,-2.698072671890259,2.6980669498443604,5.843107373948442e-06,2.079313278198242,0.8972375988960266,0.8972375988960266,0.0,114.45046997070312,169.0,33468.72265625,0.0,1648.2210693359375,1.0,280.65771484375,282.8243713378906,291.24267578125,293.46929931640625,293.1499938964844,293.1499938964844,280.95001220703125,37004.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793758153915405,1.0,0.0,0.0,3.696898698806762,3.69692325592041,9.119444257521536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.0927734375,0.0,1593.58837890625,1895.4371337890625,0.0,3210.730712890625,0.9164210557937622,1.0,0.0,3.0,1.0,0.0
12308040,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.896569550037384,0.378370851278305,0.342532753944397,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023864746094,0.8930971622467041,0.374581515789032,0.35665163397789,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023864746094,0.8948081731796265,0.3764040172100067,0.2648938298225403,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026611328125,0.8337877988815308,0.3032485246658325,0.2895318865776062,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1032409667969,0.7492839694023132,0.2182424068450927,0.993705987930298,284.1023254394531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.123779296875,284.1000671386719,1.0,0.5071054697036743,1.0,1.0,0.0,1.0,-2.698072671890259,2.6980669498443604,5.843107373948442e-06,2.079313278198242,0.8972375988960266,0.8972375988960266,0.0,114.45046997070312,169.0,33468.72265625,0.0,1648.2210693359375,1.0,280.65771484375,282.8243713378906,291.24267578125,293.46929931640625,293.1499938964844,293.1499938964844,280.95001220703125,37004.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793758153915405,1.0,0.0,0.0,3.696898698806762,3.69692325592041,9.119444257521536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.0927734375,0.0,1593.58837890625,1895.4371337890625,0.0,3210.730712890625,0.9164210557937622,1.0,0.0,3.0,1.0,0.0
12308100,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230834960937,0.8878886103630066,0.3771631121635437,0.3412437438964844,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.8852012157440186,0.3741921186447143,0.3561770915985107,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230529785156,0.8864515423774719,0.3755027651786804,0.2641590237617492,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218933105469,0.826989471912384,0.3027799725532532,0.2890255153179168,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.7427085041999817,0.217540755867958,0.990485429763794,284.22332763671875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1185607910156,284.23211669921875,1.0,0.5082128643989563,1.0,1.0,0.0,1.0,-2.6905856132507324,2.690579891204834,5.810404218209442e-06,2.073390483856201,0.8935332298278809,0.8935332298278809,0.0,117.5263671875,169.0,32425.330078125,0.0,1651.5374755859375,1.0,280.9021911621094,282.9918212890625,291.1338195800781,293.2069396972656,293.1499938964844,293.1499938964844,280.95001220703125,37010.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680522441864014,1.0,0.0,0.0,3.677359104156494,3.6773834228515625,9.023299298860366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.19287109375,0.0,1571.4346923828125,1895.4371337890625,0.0,3104.539306640625,0.9121183753013612,1.0,0.0,3.0,1.0,0.0
12308160,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.8816190958023071,0.376554936170578,0.3405902981758117,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.8795347809791565,0.3742693960666656,0.3561731874942779,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.8803925514221191,0.3751165270805359,0.263823002576828,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682800292969,0.8220545649528503,0.3027049303054809,0.2889050841331482,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.737933874130249,0.2171628177165985,0.9886685609817504,284.2684631347656,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1177673339844,284.2696838378906,1.0,0.5094842314720154,1.0,1.0,0.0,1.0,-2.6870572566986084,2.68705153465271,5.794896424049512e-06,2.07053804397583,0.8894857168197632,0.8894857168197632,0.0,120.07286834716795,187.0,32187.396484375,0.0,1658.1180419921875,1.0,280.9425048828125,283.0417175292969,291.10601806640625,293.18658447265625,293.1499938964844,293.1499938964844,281.25,36991.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589900732040405,1.0,0.0,0.0,3.659234523773194,3.6592588424682617,8.934572974794719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.2861328125,0.0,1550.90234375,1895.4371337890625,0.0,3019.533447265625,0.9080297946929932,1.0,0.0,3.0,1.0,0.0
12308220,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8725399374961853,0.3762428164482116,0.3402188718318939,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8715187311172485,0.3752613067626953,0.3570232093334198,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8716592192649841,0.3752112686634063,0.2638224363327026,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.8148993849754333,0.3032823801040649,0.2893984317779541,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580383300781,0.7311112284660339,0.2170589417219162,0.9880627393722534,284.458740234375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.12371826171875,284.4603271484375,1.0,0.5125302076339722,1.0,1.0,0.0,1.0,-2.687488079071045,2.6874823570251465,5.796432105853455e-06,2.0707151889801025,0.884492814540863,0.884492814540863,0.0,124.47771453857422,205.0,30992.609375,0.0,1678.92626953125,1.0,281.24169921875,283.28033447265625,291.0575561523437,293.0407409667969,293.1499938964844,293.1499938964844,281.54998779296875,36841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350054621696472,1.0,0.0,0.0,3.62716293334961,3.627187013626098,8.778644087215071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.57861328125,0.0,1514.165283203125,1895.4371337890625,0.0,2795.0888671875,0.9007784128189088,1.0,0.0,3.0,1.0,0.0
12308280,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8725399374961853,0.3762428164482116,0.3402188718318939,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8715187311172485,0.3752613067626953,0.3570232093334198,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8716592192649841,0.3752112686634063,0.2638224363327026,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.8148993849754333,0.3032823801040649,0.2893984317779541,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580383300781,0.7311112284660339,0.2170589417219162,0.9880627393722534,284.458740234375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.12371826171875,284.4603271484375,1.0,0.5125302076339722,1.0,1.0,0.0,1.0,-2.687488079071045,2.6874823570251465,5.796432105853455e-06,2.0707151889801025,0.884492814540863,0.884492814540863,0.0,124.47771453857422,205.0,30992.609375,0.0,1678.92626953125,1.0,281.24169921875,283.28033447265625,291.0575561523437,293.0407409667969,293.1499938964844,293.1499938964844,281.54998779296875,36841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350054621696472,1.0,0.0,0.0,3.62716293334961,3.627187013626098,8.778644087215071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.57861328125,0.0,1514.165283203125,1895.4371337890625,0.0,2795.0888671875,0.9007784128189088,1.0,0.0,3.0,1.0,0.0
12308340,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8656380772590637,0.3765968978404999,0.340555727481842,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8656410574913025,0.3769530951976776,0.3586252629756927,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8650966882705688,0.3759981691837311,0.2643795013427734,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8094436526298523,0.3044826984405517,0.2905548512935638,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.7260944843292236,0.2175476998090744,0.9903952479362488,284.6524963378906,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.13543701171875,284.6545104980469,1.0,0.5162550210952759,1.0,1.0,0.0,1.0,-2.694675207138061,2.694669485092163,5.827360837429296e-06,2.076197624206543,0.8821031451225281,0.8821031451225281,0.0,128.62176513671875,223.0,29882.03125,0.0,1708.4312744140625,1.0,281.5414428710937,283.5208435058594,291.0426940917969,292.9508972167969,293.1499938964844,293.1499938964844,281.8500061035156,36617.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138867616653442,1.0,0.0,0.0,3.603341579437256,3.603365182876587,8.663714652357157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.419921875,0.0,1486.436279296875,1895.4371337890625,0.0,2599.031494140625,0.895313024520874,1.0,0.0,3.0,1.0,0.0
